time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172380,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.362828131997958e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.859525016508996e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,7.28222876205109e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.859510464593768e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004676913376897,285.18853759765625,294.1499938964844,290.18670654296875,284.6157531738281,291.9831237792969,290.5783386230469,285.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.4832093715667725,-0.0,-6.786169137740218e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.362828131997958e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.859525016508996e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,7.28222876205109e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.859510464593768e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004676913376897,285.18853759765625,294.1499938964844,290.18670654296875,284.6157531738281,291.9831237792969,290.5783386230469,285.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.4832093715667725,-0.0,-6.786169137740218e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.347422019345686e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.843301813816652e-05,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.270245987456292e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.843286534305662e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0004669217742048,285.1876525878906,294.1499938964844,290.1200256347656,284.595703125,291.966796875,290.5334167480469,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398478997165057e-09,0.0009960136376321,-0.0131955491378903,0.0,0.0,0.0,-0.0074890777468681,60.0,3.4316511154174805,-0.0,-6.76384956932452e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.33249175432138e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.827579197008164e-05,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,7.258632831508294e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.827564645092934e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004661759885493,285.186767578125,294.1499938964844,290.0521240234375,284.57525634765625,291.95001220703125,290.4879150390625,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212411835486819e-09,0.0009944224730134,-0.012708087451756,0.0,0.0,0.0,-0.0073968358337879,60.0,3.3794138431549072,-0.0,-6.7422547544993e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.304479317506777e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.79808100964874e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,7.236845704028383e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.798066457733512e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0004647767345886,285.1850280761719,294.1499938964844,289.9130554199219,284.5332946777344,291.9151306152344,290.3954467773437,285.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633070903747474e-09,0.0009914372349157,-0.0117934728041291,0.0,0.0,0.0,-0.0072237686254084,60.0,3.27358078956604,-0.0,-6.701830557176437e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.304479317506777e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.79808100964874e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,7.236845704028383e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.798066457733512e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0004647767345886,285.1850280761719,294.1499938964844,289.9130554199219,284.5332946777344,291.9151306152344,290.3954467773437,285.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633070903747474e-09,0.0009914372349157,-0.0117934728041291,0.0,0.0,0.0,-0.0072237686254084,60.0,3.27358078956604,-0.0,-6.701830557176437e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.28023291635327e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.772547491593286e-05,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,7.21798642189242e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.77253366727382e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.000463565607788,285.1833801269531,294.1499938964844,289.7700500488281,284.4898986816406,291.8785095214844,290.3011169433594,285.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561124367086222e-09,0.0009888530476018,-0.0110017657279968,0.0,0.0,0.0,-0.007073963060975,60.0,3.166543483734131,-0.0,-6.666937935051466e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.28023291635327e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.772547491593286e-05,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,7.21798642189242e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.77253366727382e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.000463565607788,285.1833801269531,294.1499938964844,289.7700500488281,284.4898986816406,291.8785095214844,290.3011169433594,285.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561124367086222e-09,0.0009888530476018,-0.0110017657279968,0.0,0.0,0.0,-0.007073963060975,60.0,3.166543483734131,-0.0,-6.666937935051466e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.261142258765176e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.752444020705298e-05,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.203137647593394e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.75243019638583e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004626119916792,285.1817626953125,294.1499938964844,289.623779296875,284.4449768066406,291.8400573730469,290.2045593261719,285.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323177815734881e-09,0.0009868181077763,-0.0103783402591943,0.0,0.0,0.0,-0.0069560012780129,60.0,3.059079647064209,-0.0,-6.639525906848577e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.261142258765176e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.752444020705298e-05,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.203137647593394e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.75243019638583e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004626119916792,285.1817626953125,294.1499938964844,289.623779296875,284.4449768066406,291.8400573730469,290.2045593261719,285.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323177815734881e-09,0.0009868181077763,-0.0103783402591943,0.0,0.0,0.0,-0.0069560012780129,60.0,3.059079647064209,-0.0,-6.639525906848577e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.248133574146776e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.738744847709312e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,7.19301970093511e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.738731023389846e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004619621904566,285.18023681640625,294.1499938964844,289.474853515625,284.39862060546875,291.7997741699219,290.1048889160156,285.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161013311687611e-09,0.0009854312520474,-0.0099534597247838,0.0,0.0,0.0,-0.0068756085820496,60.0,2.9518537521362305,-0.0,-6.620877002205816e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.248133574146776e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.738744847709312e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,7.19301970093511e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.738731023389846e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004619621904566,285.18023681640625,294.1499938964844,289.474853515625,284.39862060546875,291.7997741699219,290.1048889160156,285.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161013311687611e-09,0.0009854312520474,-0.0099534597247838,0.0,0.0,0.0,-0.0068756085820496,60.0,2.9518537521362305,-0.0,-6.620877002205816e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.243860404239967e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.734245395520702e-05,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.189696043496951e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.734231571201236e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0004617487720679,285.1794738769531,294.1499938964844,289.39959716796875,284.3749084472656,291.7789611816406,290.0536193847656,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739925984788e-09,0.0009849756024777,-0.0098138786852359,0.0,0.0,0.0,-0.0068491981364786,60.0,2.8984568119049072,-0.0,-6.61475638707998e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.241436782758684e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.731692261993884e-05,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,7.187810115283355e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.73167916527018e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0004616276710294,285.1787414550781,294.1499938964844,289.32391357421875,284.350830078125,291.7576904296875,290.00115966796875,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077495674437159e-09,0.0009847168112173,-0.0097346352413296,0.0,0.0,0.0,-0.0068342038430273,60.0,2.84527850151062,-0.0,-6.611282543644847e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.24112682696432e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.73136629909277e-05,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.187569281086326e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.731353202369064e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0004616122459992,285.1772766113281,294.1499938964844,289.17156982421875,284.3016357421875,291.7138366699219,289.89178466796875,285.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243227064609,0.0,0.0,0.0,-0.0068322517909109,60.0,2.7396628856658936,-0.0,-6.610830638464904e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.24112682696432e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.73136629909277e-05,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.187569281086326e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.731353202369064e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0004616122459992,285.1772766113281,294.1499938964844,289.17156982421875,284.3016357421875,291.7138366699219,289.89178466796875,285.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243227064609,0.0,0.0,0.0,-0.0068322517909109,60.0,2.7396628856658936,-0.0,-6.610830638464904e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.246043919119984e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.736544598126784e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.19139352440834e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.736530773807316e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0004618578823283,285.1759033203125,294.1499938964844,289.0184020996094,284.2511291503906,291.6679077148437,289.7745666503906,285.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474499083577e-09,0.000985206104815,-0.0098846349865198,0.0,0.0,0.0,-0.0068625835701823,60.0,2.63510537147522,-0.0,-6.617858616664307e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.246043919119984e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.736544598126784e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.19139352440834e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.736530773807316e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0004618578823283,285.1759033203125,294.1499938964844,289.0184020996094,284.2511291503906,291.6679077148437,289.7745666503906,285.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474499083577e-09,0.000985206104815,-0.0098846349865198,0.0,0.0,0.0,-0.0068625835701823,60.0,2.63510537147522,-0.0,-6.617858616664307e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.254385076928884e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.745327406562863e-05,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.197880768217146e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.74531430983916e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004622745327651,285.174560546875,294.1499938964844,288.8651123046875,284.19940185546875,291.6201477050781,289.64947509765625,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238590367577899e-09,0.0009860940044745,-0.010156718082726,0.0,0.0,0.0,-0.006914063822478,60.0,2.5313570499420166,-0.0,-6.629795734625078e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.254385076928884e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.745327406562863e-05,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.197880768217146e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.74531430983916e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004622745327651,285.174560546875,294.1499938964844,288.8651123046875,284.19940185546875,291.6201477050781,289.64947509765625,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238590367577899e-09,0.0009860940044745,-0.010156718082726,0.0,0.0,0.0,-0.006914063822478,60.0,2.5313570499420166,-0.0,-6.629795734625078e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.26391512621194e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.755363134900108e-05,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.205292786238715e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.755350038176402e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004627506132237,285.1732482910156,294.1499938964844,288.7122497558594,284.1465759277344,291.5705261230469,289.5164794921875,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357250116271416e-09,0.0009871086804196,-0.0104676131159067,0.0,0.0,0.0,-0.0069728884845972,60.0,2.4282212257385254,-0.0,-6.643448102749971e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.26391512621194e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.755363134900108e-05,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.205292786238715e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.755350038176402e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004627506132237,285.1732482910156,294.1499938964844,288.7122497558594,284.1465759277344,291.5705261230469,289.5164794921875,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357250116271416e-09,0.0009871086804196,-0.0104676131159067,0.0,0.0,0.0,-0.0069728884845972,60.0,2.4282212257385254,-0.0,-6.643448102749971e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.268349822377786e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.760032844496892e-05,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.208741590147838e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.760019747773184e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0004629721224773,285.1726379394531,294.1499938964844,288.6361999511719,284.1197814941406,291.54498291015625,289.4471130371094,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412461063196815e-09,0.0009875808609649,-0.0106122670695185,0.0,0.0,0.0,-0.0070002591237425,60.0,2.376814365386963,-0.0,-6.649805328606817e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.272233728552236e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.764122660271823e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.211762567749247e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.76411029114388e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.000463166157715,285.1720275878906,294.1499938964844,288.5604858398437,284.0927734375,291.5190124511719,289.3764343261719,285.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460818825435808e-09,0.000987994368188,-0.0107389651238918,0.0,0.0,0.0,-0.007024232763797,60.0,2.3254706859588623,-0.0,-6.655375983655176e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.277484787162392e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.76965166046284e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,7.215845835162327e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.769639291334896e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.000463428441435,285.1708374023437,294.1499938964844,288.4104309082031,284.0381774902344,291.4657897949219,289.23211669921875,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885578183457,4.526163888129986e-09,0.0009885532781481,-0.0109101701527833,0.0,0.0,0.0,-0.0070566274225711,60.0,2.2229816913604736,-0.0,-6.6629070261115e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.277484787162392e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.76965166046284e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,7.215845835162327e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.769639291334896e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.000463428441435,285.1708374023437,294.1499938964844,288.4104309082031,284.0381774902344,291.4657897949219,289.23211669921875,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885578183457,4.526163888129986e-09,0.0009885532781481,-0.0109101701527833,0.0,0.0,0.0,-0.0070566274225711,60.0,2.2229816913604736,-0.0,-6.6629070261115e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.278638754040004e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.77086674538441e-05,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.216742960736156e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.770854376256466e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004634860961232,285.169677734375,294.1499938964844,288.2626953125,283.98291015625,291.410888671875,289.0858154296875,285.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404648929547875e-09,0.0009886757470667,-0.0109476381912827,0.0,0.0,0.0,-0.0070637175813317,60.0,2.120933532714844,-0.0,-6.664555485258461e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.278638754040004e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.77086674538441e-05,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.216742960736156e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.770854376256466e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004634860961232,285.169677734375,294.1499938964844,288.2626953125,283.98291015625,291.410888671875,289.0858154296875,285.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404648929547875e-09,0.0009886757470667,-0.0109476381912827,0.0,0.0,0.0,-0.0070637175813317,60.0,2.120933532714844,-0.0,-6.664555485258461e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.275780757889152e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.767857409315184e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,7.214520155685022e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.76784504018724e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0004633433418348,285.1685791015625,294.1499938964844,288.1178894042969,283.9272155761719,291.3543395996094,288.94012451171875,285.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784101300174e-09,0.0009883707389235,-0.0108541548252105,0.0,0.0,0.0,-0.0070460299029946,60.0,2.0197629928588867,-0.0,-6.660442153361147e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.275780757889152e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.767857409315184e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,7.214520155685022e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.76784504018724e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0004633433418348,285.1685791015625,294.1499938964844,288.1178894042969,283.9272155761719,291.3543395996094,288.94012451171875,285.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784101300174e-09,0.0009883707389235,-0.0108541548252105,0.0,0.0,0.0,-0.0070460299029946,60.0,2.0197629928588867,-0.0,-6.660442153361147e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.269820293411613e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.761580440681428e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,7.209883915493265e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.761568071553484e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0004630456096492,285.16754150390625,294.1499938964844,287.9766845703125,283.8713073730469,291.2963256835937,288.7969055175781,285.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445788017323e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,-0.007009177468717,60.0,1.9200574159622192,-0.0,-6.651876560681559e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.269820293411613e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.761580440681428e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,7.209883915493265e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.761568071553484e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0004630456096492,285.16754150390625,294.1499938964844,287.9766845703125,283.8713073730469,291.2963256835937,288.7969055175781,285.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445788017323e-09,0.0009877351112663,-0.0106593873351812,0.0,0.0,0.0,-0.007009177468717,60.0,1.9200574159622192,-0.0,-6.651876560681559e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.26603315747343e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.757591760717332e-05,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.206937880255282e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.75758011918515e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004628564638551,285.16705322265625,294.1499938964844,287.9075927734375,283.84332275390625,291.26678466796875,288.7266845703125,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383224450066336e-09,0.0009873312665149,-0.0105356648564338,0.0,0.0,0.0,-0.0069857677444815,60.0,1.8710054159164429,-0.0,-6.64643806658205e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.26195425563492e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.75329676293768e-05,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,7.203765562735498e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.753285121405496e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004626527079381,285.1665344238281,294.1499938964844,287.8396301269531,283.8153686523437,291.2369079589844,288.65753173828125,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.010402426123619,0.0,0.0,0.0,-0.0069605577737092,60.0,1.822615027427673,-0.0,-6.640583904982122e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.253209282178432e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.74408831098117e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.196963997557759e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.744076669448988e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004622159176506,285.16558837890625,294.1499938964844,287.7074279785156,283.7596435546875,291.17626953125,288.5226135253906,285.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.7280855178833008,-0.0,-6.628042825695958e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.253209282178432e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.74408831098117e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,7.196963997557759e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.744076669448988e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004622159176506,285.16558837890625,294.1499938964844,287.7074279785156,283.7596435546875,291.17626953125,288.5226135253906,285.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.7280855178833008,-0.0,-6.628042825695958e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.244201646652073e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.734601917443796e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.1899572503753e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.734590275911614e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004617659724317,285.1647033691406,294.1499938964844,287.58062744140625,283.704345703125,291.114501953125,288.3923645019531,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111044393795282e-09,0.0009850038914009,-0.009822535328567,0.0,0.0,0.0,-0.0068508363328874,60.0,1.637052059173584,-0.0,-6.615135816900874e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.244201646652073e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.734601917443796e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.1899572503753e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.734590275911614e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004617659724317,285.1647033691406,294.1499938964844,287.58062744140625,283.704345703125,291.114501953125,288.3923645019531,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111044393795282e-09,0.0009850038914009,-0.009822535328567,0.0,0.0,0.0,-0.0068508363328874,60.0,1.637052059173584,-0.0,-6.615135816900874e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.238030906999484e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.72810375969857e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,7.185157301137224e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.728092118166388e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004614577337633,285.1638488769531,294.1499938964844,287.4598999023437,283.6498107910156,291.0516662597656,288.26666259765625,285.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034090839155624e-09,0.0009843456791713,-0.0096209105104208,0.0,0.0,0.0,-0.0068126865662634,60.0,1.5504781007766724,-0.0,-6.606299507438963e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
