time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174720,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.238030906999484e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.72810375969857e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,7.185157301137224e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.728092118166388e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004614577337633,285.1638488769531,294.1499938964844,287.4598999023437,283.6498107910156,291.0516662597656,288.26666259765625,285.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034090839155624e-09,0.0009843456791713,-0.0096209105104208,0.0,0.0,0.0,-0.0068126865662634,60.0,1.5504781007766724,-0.0,-6.606299507438963e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.231078729499131e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.720782691147178e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.179749809438363e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.720771049614996e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004611104668583,285.1630249023437,294.1499938964844,287.3458557128906,283.5962219238281,290.9879455566406,288.14483642578125,285.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937804922461,0.0,0.0,0.0,-0.0067697125487029,60.0,1.4684785604476929,-0.0,-6.59635190913832e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.231078729499131e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.720782691147178e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.179749809438363e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.720771049614996e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004611104668583,285.1630249023437,294.1499938964844,287.3458557128906,283.5962219238281,290.9879455566406,288.14483642578125,285.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937804922461,0.0,0.0,0.0,-0.0067697125487029,60.0,1.4684785604476929,-0.0,-6.59635190913832e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.225746180163696e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.715167834656312e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,7.175602513598278e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.71515619312413e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004608441377058,285.16265869140625,294.1499938964844,287.2915344238281,283.56988525390625,290.9557800292969,288.0859069824219,285.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880938681533053e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.428992509841919,-0.0,-6.588729917211823e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.21948958421126e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.708578727440909e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,7.170735625550151e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.708567085908726e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004605315916705,285.1622619628906,294.1499938964844,287.2391052246094,283.5438842773437,290.9234924316406,288.0287780761719,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.8029450699639256e-09,0.000982369412668,-0.0090152779594063,0.0,0.0,0.0,-0.0066980984993278,60.0,1.3907058238983154,-0.0,-6.579792000138697e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.20601305551827e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.694387699710204e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.16025460860692e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.694376785773784e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0004598584491759,285.1615600585937,294.1499938964844,287.1402893066406,283.4930419921875,290.85845947265625,287.9200744628906,285.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349803167468045e-09,0.0009809330804273,-0.0085751824080944,0.0,0.0,0.0,-0.0066148312762379,60.0,1.3178715705871582,-0.0,-6.560563292623557e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.20601305551827e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.694387699710204e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.16025460860692e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.694376785773784e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0004598584491759,285.1615600585937,294.1499938964844,287.1402893066406,283.4930419921875,290.85845947265625,287.9200744628906,285.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349803167468045e-09,0.0009809330804273,-0.0085751824080944,0.0,0.0,0.0,-0.0066148312762379,60.0,1.3178715705871582,-0.0,-6.560563292623557e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.192702418658882e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.68037056736648e-05,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,7.149900920921937e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.68035965343006e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0004591935430653,285.160888671875,294.1499938964844,287.04998779296875,283.4439392089844,290.7930603027344,287.81915283203125,285.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795178193598,3.469072806794315e-09,0.0009795144433155,-0.0081404717639088,0.0,0.0,0.0,-0.0065325833857059,60.0,1.2508554458618164,-0.0,-6.541598196463383e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.192702418658882e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.68037056736648e-05,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,7.149900920921937e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.68035965343006e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0004591935430653,285.160888671875,294.1499938964844,287.04998779296875,283.4439392089844,290.7930603027344,287.81915283203125,285.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795178193598,3.469072806794315e-09,0.0009795144433155,-0.0081404717639088,0.0,0.0,0.0,-0.0065325833857059,60.0,1.2508554458618164,-0.0,-6.541598196463383e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.178947220789269e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.665884863352404e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.139202352846041e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.665873949415982e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.000458506430732,285.1602478027344,294.1499938964844,286.9642944335937,283.39483642578125,290.72735595703125,287.7254638671875,285.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780516847968,3.297625950082761e-09,0.0009780483087524,-0.0076912431977689,0.0,0.0,0.0,-0.0064475894905626,60.0,1.188280463218689,-0.0,-6.522028428435078e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.178947220789269e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.665884863352404e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.139202352846041e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.665873949415982e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.000458506430732,285.1602478027344,294.1499938964844,286.9642944335937,283.39483642578125,290.72735595703125,287.7254638671875,285.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780516847968,3.297625950082761e-09,0.0009780483087524,-0.0076912431977689,0.0,0.0,0.0,-0.0064475894905626,60.0,1.188280463218689,-0.0,-6.522028428435078e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.16101853363216e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.64700520853512e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.125257252482697e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.6469942945987e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004576108767651,285.15966796875,294.1499938964844,286.8788452148437,283.3439025878906,290.66143798828125,287.6391906738281,285.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761409601196,3.0741886813956402e-09,0.0009761378751136,-0.0071057807654142,0.0,0.0,0.0,-0.006336823105812,60.0,1.1272766590118408,-0.0,-6.496567550584588e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.16101853363216e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.64700520853512e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.125257252482697e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.6469942945987e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004576108767651,285.15966796875,294.1499938964844,286.8788452148437,283.3439025878906,290.66143798828125,287.6391906738281,285.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761409601196,3.0741886813956402e-09,0.0009761378751136,-0.0071057807654142,0.0,0.0,0.0,-0.006336823105812,60.0,1.1272766590118408,-0.0,-6.496567550584588e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.149176185019314e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.634534944780172e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.116046617738903e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.63452403084375e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0004570193705148,285.15936279296875,294.1499938964844,286.8362121582031,283.3178100585937,290.62841796875,287.5994873046875,285.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974879018031,2.9266169487840443e-09,0.0009748760494403,-0.0067191012203693,0.0,0.0,0.0,-0.0062636658549308,60.0,1.096799612045288,-0.0,-6.479779557366784e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.13742624106817e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.62216145126149e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.106907287379727e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.622150537325068e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.000456432433566,285.1591186523437,294.1499938964844,286.793701171875,283.2913513183594,290.5953369140625,287.5621643066406,285.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736266219988,2.780192520646096e-09,0.0009736238280311,-0.0063354251906275,0.0,0.0,0.0,-0.0061910762451589,60.0,1.066338300704956,-0.0,-6.463142909751697e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.118870366364716e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.60262113949284e-05,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.092474697856233e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.60261095315218e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004555055347736,285.1585998535156,294.1499938964844,286.7089233398437,283.2373962402344,290.529052734375,287.4931030273437,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.548944166846922e-09,0.0009716462809592,-0.005729479715228,0.0,0.0,0.0,-0.0060764350928366,60.0,1.006037712097168,-0.0,-6.436913224661113e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.118870366364716e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.60262113949284e-05,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.092474697856233e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.60261095315218e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004555055347736,285.1585998535156,294.1499938964844,286.7089233398437,283.2373962402344,290.529052734375,287.4931030273437,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.548944166846922e-09,0.0009716462809592,-0.005729479715228,0.0,0.0,0.0,-0.0060764350928366,60.0,1.006037712097168,-0.0,-6.436913224661113e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.101966861635448e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.58482050918974e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.079327770043164e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.58481032284908e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004546612035483,285.1581115722656,294.1499938964844,286.62457275390625,283.1822204589844,290.4626159667969,287.42987060546875,285.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969847140368,2.338283788816396e-09,0.0009698448120616,-0.0051774755120277,0.0,0.0,0.0,-0.0059720012359321,60.0,0.946513831615448,-0.0,-6.41306456827806e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.101966861635448e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.58482050918974e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.079327770043164e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.58481032284908e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004546612035483,285.1581115722656,294.1499938964844,286.62457275390625,283.1822204589844,290.4626159667969,287.42987060546875,285.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969847140368,2.338283788816396e-09,0.0009698448120616,-0.0051774755120277,0.0,0.0,0.0,-0.0059720012359321,60.0,0.946513831615448,-0.0,-6.41306456827806e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.084574412554502e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.566504741087556e-05,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.065799582051113e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.566494554746896e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004537923960015,285.1576843261719,294.1499938964844,286.540771484375,283.1260681152344,290.39599609375,287.3729248046875,285.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934009909,2.1215260659346313e-09,0.0009679913055151,-0.0046094888821244,0.0,0.0,0.0,-0.0058645452372729,60.0,0.8876969218254089,-0.0,-6.388571449633673e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.084574412554502e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.566504741087556e-05,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.065799582051113e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.566494554746896e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004537923960015,285.1576843261719,294.1499938964844,286.540771484375,283.1260681152344,290.39599609375,287.3729248046875,285.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934009909,2.1215260659346313e-09,0.0009679913055151,-0.0046094888821244,0.0,0.0,0.0,-0.0058645452372729,60.0,0.8876969218254089,-0.0,-6.388571449633673e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.063938341569155e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.544774366077036e-05,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.049748819554225e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.544764179736376e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0004527615965344,285.15728759765625,294.1499938964844,286.4574890136719,283.06915283203125,290.3292236328125,287.3232421875,285.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657942573539,1.8643671051421502e-09,0.0009657923365011,-0.0039356308989226,0.0,0.0,0.0,-0.0057370606809854,60.0,0.8293326497077942,-0.0,-6.359574200587303e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.063938341569155e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.544774366077036e-05,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.049748819554225e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.544764179736376e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0004527615965344,285.15728759765625,294.1499938964844,286.4574890136719,283.06915283203125,290.3292236328125,287.3232421875,285.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657942573539,1.8643671051421502e-09,0.0009657923365011,-0.0039356308989226,0.0,0.0,0.0,-0.0057370606809854,60.0,0.8293326497077942,-0.0,-6.359574200587303e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.052483073901384e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.53271155594848e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.040839409455657e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.53270136960782e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004521894152276,285.1571044921875,294.1499938964844,286.4161071777344,283.0404357910156,290.2957763671875,287.3019714355469,285.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734680816,1.721621734063205e-09,0.0009645717800594,-0.0035615791566669,0.0,0.0,0.0,-0.0056662955321371,60.0,0.8003064393997192,-0.0,-6.343507408246296e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.040968143381178e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.520585444988684e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.031883433228359e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.520575986243784e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004516142071224,285.15692138671875,294.1499938964844,286.3748779296875,283.0116271972656,290.2623291015625,287.283203125,285.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633461595512,1.5781288498217803e-09,0.0009633445879444,-0.003185567446053,0.0,0.0,0.0,-0.0055951592512428,60.0,0.7714128494262695,-0.0,-6.327375956516336e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.02087485883385e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.499426232650876e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,7.016254676273093e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.499416773905978e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004506105324253,285.1566162109375,294.1499938964844,286.2929382324219,282.9537353515625,290.1953125,287.2523193359375,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.3277312582715695e-09,0.0009612031863071,-0.0025294171646237,0.0,0.0,0.0,-0.0054710251279175,60.0,0.7142053842544556,-0.0,-6.29927612294523e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.02087485883385e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.499426232650876e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,7.016254676273093e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.499416773905978e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004506105324253,285.1566162109375,294.1499938964844,286.2929382324219,282.9537353515625,290.1953125,287.2523193359375,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.3277312582715695e-09,0.0009612031863071,-0.0025294171646237,0.0,0.0,0.0,-0.0054710251279175,60.0,0.7142053842544556,-0.0,-6.29927612294523e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.011168731376527e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.489204967394473e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.008705142652616e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.489195508649571e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004501256626099,285.1564025878906,294.1499938964844,286.2353515625,282.91259765625,290.14776611328125,287.2353515625,285.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601697674952,1.2067609134192026e-09,0.0009601685451343,-0.0022124212700873,0.0,0.0,0.0,-0.005411054007709,60.0,0.6743677854537964,-0.0,-6.285723230803343e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.008220513351262e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.4861003162805e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,7.006412488408387e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.4860908575356e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004499784263316,285.15631103515625,294.1499938964844,286.2117919921875,282.8956604003906,290.1282043457031,287.2292175292969,285.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598555043339,1.170018304463838e-09,0.0009598543401807,-0.0021161392796784,0.0,0.0,0.0,-0.0053928387351334,60.0,0.6582004427909851,-0.0,-6.281609188363292e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.003707236843184e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.481347660766914e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,7.002901838859543e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.481338202022016e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004497529880609,285.1561279296875,294.1499938964844,286.1314697265625,282.8376159667969,290.0616455078125,287.2096252441406,285.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358877432532,1.090208590071029e-09,0.0009358866373077,-0.0019302867585793,0.0,0.0,0.0,-0.0052362284623086,60.0,0.5977628827095032,-0.0,-6.275310227010777e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.003707236843184e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.481347660766914e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,7.002901838859543e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.481338202022016e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004497529880609,285.1561279296875,294.1499938964844,286.1314697265625,282.8376159667969,290.0616455078125,287.2096252441406,285.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358877432532,1.090208590071029e-09,0.0009358866373077,-0.0019302867585793,0.0,0.0,0.0,-0.0052362284623086,60.0,0.5977628827095032,-0.0,-6.275310227010777e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.003630839288235e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.481267625233158e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,7.002842176007107e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.48125816648826e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004497492045629,285.1609802246094,294.1499938964844,286.0520324707031,282.7798156738281,289.9986572265625,287.19000244140625,285.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896806246601,1.0500750269315515e-09,0.0008968051988631,-0.0018638567999005,0.0,0.0,0.0,-0.0050216112285852,60.0,0.5185400247573853,-0.0,-6.275198671801263e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.003630839288235e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.481267625233158e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,7.002842176007107e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.48125816648826e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004497492045629,285.1609802246094,294.1499938964844,286.0520324707031,282.7798156738281,289.9986572265625,287.19000244140625,285.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896806246601,1.0500750269315515e-09,0.0008968051988631,-0.0018638567999005,0.0,0.0,0.0,-0.0050216112285852,60.0,0.5185400247573853,-0.0,-6.275198671801263e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.007057087728754e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.484874317422508e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.005506631685421e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.484865586273372e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0004499203059822,285.1634826660156,294.1499938964844,286.0126647949219,282.75103759765625,289.96856689453125,287.1798400878906,285.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007958186906762,9.912172194148632e-10,0.000795817701146,-0.0018101065652444,0.0,0.0,0.0,-0.0044873431324958,60.0,0.4770039319992065,-0.0,-6.2799720979001e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.007188054965809e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.48501328821294e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.00560849509202e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.485003829468042e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0004499268834479,285.16705322265625,294.1499938964844,285.9735717773437,282.7223815917969,289.9384155273437,287.1697082519531,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007656477973796,9.625964469961446e-10,0.0007656468078494,-0.0017650332301855,0.0,0.0,0.0,-0.0043227295391261,60.0,0.4440817832946777,-0.0,-6.280152575754985e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,4.282424197299406e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,4.509603604674339e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,3.330782783450559e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,4.509599239099771e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0002139155694749,285.1688232421875,294.1499938964844,285.8961181640625,282.66558837890625,289.8787536621094,287.1502990722656,285.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008347261464223,9.497495012666946e-10,0.0008347252150997,-0.0016621804097667,0.0,0.0,0.0,-0.0046439841389656,60.0,0.3908846378326416,-0.0,-1.4196155362355968e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,4.282424197299406e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,4.509603604674339e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,3.330782783450559e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,4.509599239099771e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0002139155694749,285.1688232421875,294.1499938964844,285.8961181640625,282.66558837890625,289.8787536621094,287.1502990722656,285.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008347261464223,9.497495012666946e-10,0.0008347252150997,-0.0016621804097667,0.0,0.0,0.0,-0.0046439841389656,60.0,0.3908846378326416,-0.0,-1.4196155362355968e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,9.01537132449448e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.493630204815418e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,7.011973502812907e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.49362074607052e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004503356467466,285.16961669921875,294.1499938964844,285.8418884277344,282.62579345703125,289.8353271484375,287.13385009765625,285.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003451920638326,6.424861753728806e-10,0.0003451914235483,-0.0013439147733151,0.0,0.0,0.0,-0.0020643828902393,60.0,0.3034302592277527,-0.0,-6.291561760463082e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,2.3278418666450307e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,2.451332147757057e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,1.8105482013197616e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,2.4513297830708325e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001162803164334,285.1696472167969,294.1499938964844,285.8197631835937,282.60955810546875,289.8217468261719,287.1278991699219,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008866538410075,9.49868739219539e-10,0.0008866529096849,-0.0016105663962662,0.0,0.0,0.0,-0.0048967245966196,60.0,0.2546549141407013,-0.0,-4.194673053348197e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
