time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177060,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,4.071466173627414e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,4.287454430595972e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,3.1667037546867505e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,4.287450065021403e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0002033778000622,285.1720275878906,294.1499938964844,285.7445678710937,282.5545349121094,289.7845458984375,287.1112060546875,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004715156392194,5.80358150426008e-10,0.0004715150571428,-0.0010542561067268,0.0,0.0,0.0,-0.0026501603424549,60.0,0.194575622677803,-0.0,-1.2831948836833362e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,4.071466173627414e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,4.287454430595972e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,3.1667037546867505e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,4.287450065021403e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0002033778000622,285.1720275878906,294.1499938964844,285.7445678710937,282.5545349121094,289.7845458984375,287.1112060546875,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004715156392194,5.80358150426008e-10,0.0004715150571428,-0.0010542561067268,0.0,0.0,0.0,-0.0026501603424549,60.0,0.194575622677803,-0.0,-1.2831948836833362e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,3.0269202397903427e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,3.187495894962922e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.3542770577478223e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,3.187492984579876e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0001512006710981,285.1883544921875,294.1499938964844,285.67059326171875,282.50067138671875,289.7543640136719,287.1050720214844,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225546097382,4.0342851281849335e-10,0.0003225542022846,-0.0007380661554634,0.0,0.0,0.0,-0.001816855976358,60.0,0.1241299659013748,-0.0,-7.092392451113483e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,3.0269202397903427e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,3.187495894962922e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.3542770577478223e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,3.187492984579876e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0001512006710981,285.1883544921875,294.1499938964844,285.67059326171875,282.50067138671875,289.7543640136719,287.1050720214844,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225546097382,4.0342851281849335e-10,0.0003225542022846,-0.0007380661554634,0.0,0.0,0.0,-0.001816855976358,60.0,0.1241299659013748,-0.0,-7.092392451113483e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,2.4560260499129072e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,2.586316259112209e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,1.9102471924270503e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,2.5863138944259845e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,0.0001226833701366,285.19158935546875,294.1499938964844,285.63409423828125,282.4742736816406,289.7477722167969,287.1054077148437,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002652810653671,3.3090730156004606e-10,0.000265280745225,-0.0006046802736818,0.0,0.0,0.0,-0.0014937059022486,60.0,0.0950766578316688,-0.0,-4.669352904329571e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,2.005542592087295e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,2.111935100401752e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,1.5598703612340614e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,2.111933099513408e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001001808268483,285.1943054199219,294.1499938964844,285.5979309082031,282.4481811523437,289.743896484375,287.1070251464844,285.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002137074043275,2.67291855315932e-10,0.0002137071423931,-0.0004890077398158,0.0,0.0,0.0,-0.0012037517735734,60.0,0.0714989975094795,-0.0,-3.113540536503478e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,1.302836426475551e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,1.3719509297516195e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,1.0133197974937502e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,1.3719496564590372e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,6.50792644592002e-05,285.1981201171875,294.1499938964844,285.526611328125,282.3972473144531,289.7388610839844,287.1105041503906,285.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388227537972,1.7363213644649986e-10,0.0001388225791743,-0.0003176593163516,0.0,0.0,0.0,-0.0007819487946107,60.0,0.0381365083158016,-0.0,-1.313924857804238e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,1.302836426475551e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,1.3719509297516195e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,1.0133197974937502e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,1.3719496564590372e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,6.50792644592002e-05,285.1981201171875,294.1499938964844,285.526611328125,282.3972473144531,289.7388610839844,287.1105041503906,285.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388227537972,1.7363213644649986e-10,0.0001388225791743,-0.0003176593163516,0.0,0.0,0.0,-0.0007819487946107,60.0,0.0381365083158016,-0.0,-1.313924857804238e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,8.897432962839957e-06,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.369435247208456e-06,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,6.9202428676362615e-06,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.36942615226144e-06,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,4.4444441300584e-05,285.2001342773437,294.1499938964844,285.4566955566406,282.3480224609375,289.7366027832031,287.1129150390625,285.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.48057058849372e-05,1.185779946455412e-10,9.480558219365776e-05,-0.0002169380313716,0.0,0.0,0.0,-0.0005340133793652,60.0,0.0194141697138547,-0.0,-6.128020313411753e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,8.897432962839957e-06,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.369435247208456e-06,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,6.9202428676362615e-06,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.36942615226144e-06,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,4.4444441300584e-05,285.2001342773437,294.1499938964844,285.4566955566406,282.3480224609375,289.7366027832031,287.1129150390625,285.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.48057058849372e-05,1.185779946455412e-10,9.480558219365776e-05,-0.0002169380313716,0.0,0.0,0.0,-0.0005340133793652,60.0,0.0194141697138547,-0.0,-6.128020313411753e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,6.550210400746437e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,6.897694220242556e-06,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,5.094620973977726e-06,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,6.897687853779644e-06,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,3.271959940320812e-05,285.20123291015625,294.1499938964844,285.3882751464844,282.3007202148437,289.7354736328125,287.1143798828125,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979509635129943e-05,8.729607314794663e-11,6.979500903980806e-05,-0.0001597078226041,0.0,0.0,0.0,-0.0003931357641704,60.0,0.0087186368182301,-0.0,-3.3212477212885e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,6.550210400746437e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,6.897694220242556e-06,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,5.094620973977726e-06,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,6.897687853779644e-06,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,3.271959940320812e-05,285.20123291015625,294.1499938964844,285.3882751464844,282.3007202148437,289.7354736328125,287.1143798828125,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979509635129943e-05,8.729607314794663e-11,6.979500903980806e-05,-0.0001597078226041,0.0,0.0,0.0,-0.0003931357641704,60.0,0.0087186368182301,-0.0,-3.3212477212885e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,4.893044206255581e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,5.15261672262568e-06,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,3.8057105484767817e-06,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,5.1526117204048205e-06,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,2.444172605464701e-05,285.2018737792969,294.1499938964844,285.3213806152344,282.2555236816406,289.73486328125,287.115234375,285.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.213732219999656e-05,6.52105938692138e-11,5.213725671637803e-05,-0.000119302625535,0.0,0.0,0.0,-0.0002936745586339,60.0,0.0036943170707672,-0.0,-1.8533140300203144e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,4.893044206255581e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,5.15261672262568e-06,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,3.8057105484767817e-06,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,5.1526117204048205e-06,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,2.444172605464701e-05,285.2018737792969,294.1499938964844,285.3213806152344,282.2555236816406,289.73486328125,287.115234375,285.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.213732219999656e-05,6.52105938692138e-11,5.213725671637803e-05,-0.000119302625535,0.0,0.0,0.0,-0.0002936745586339,60.0,0.0036943170707672,-0.0,-1.8533140300203144e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,4.122488007851644e-06,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,4.341182830103207e-06,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,3.206387418686063e-06,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,4.341178737377049e-06,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,2.059264443232678e-05,285.2020568847656,294.1499938964844,285.2885437011719,282.2337646484375,289.73468017578125,287.1155090332031,285.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.392681876197457e-05,5.494134314165677e-11,4.392676419229247e-05,-0.0001005149824777,0.0,0.0,0.0,-0.0002474271459504,60.0,0.0021526778582483,-0.0,-1.31555655258353e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,3.3707999591570115e-06,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,3.549618440956692e-06,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,2.6217398954031523e-06,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,3.549615030351561e-06,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,1.683781374595128e-05,285.20220947265625,294.1499938964844,285.2561340332031,282.21258544921875,289.73455810546875,287.11572265625,285.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.591726635931991e-05,4.492341915129927e-11,3.591721906559542e-05,-8.218723087338731e-05,0.0,0.0,0.0,-0.0002023116394411,60.0,0.0009302361868321,-0.0,-8.795422029583833e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,2.022953140112804e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,2.130269422195852e-06,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,1.5734119642729638e-06,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,2.130267375832773e-06,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,1.0105052751896436e-05,285.2023010253906,294.1499938964844,285.1925354003906,282.172119140625,289.73443603515625,287.11590576171875,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1555555576924235e-05,2.6960513682672268e-11,2.1555530111072585e-05,-4.9324127758154646e-05,0.0,0.0,0.0,-0.0001214162330143,60.0,-0.0009903591126203,-0.0,-3.167834050632479e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,2.022953140112804e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,2.130269422195852e-06,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,1.5734119642729638e-06,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,2.130267375832773e-06,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,1.0105052751896436e-05,285.2023010253906,294.1499938964844,285.1925354003906,282.172119140625,289.73443603515625,287.11590576171875,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1555555576924235e-05,2.6960513682672268e-11,2.1555530111072585e-05,-4.9324127758154646e-05,0.0,0.0,0.0,-0.0001214162330143,60.0,-0.0009903591126203,-0.0,-3.167834050632479e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,1.30449677726574e-06,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,1.3736993196289404e-06,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,1.0146111435460623e-06,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,1.3736980690737257e-06,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,6.516219855257077e-06,285.2023010253906,294.1499938964844,285.1499938964844,282.1458740234375,289.7344055175781,287.115966796875,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3900094927521424e-05,1.7385471534625552e-11,1.3900077647122089e-05,-3.180662315571681e-05,0.0,0.0,0.0,-7.829522655811161e-05,60.0,-0.001368481782265,-0.0,-1.3172758890622747e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,1.0392295735073276e-06,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,1.0943598454105086e-06,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,8.082916451712663e-07,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,1.094358822228969e-06,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,5.19115747010801e-06,285.2023010253906,294.1499938964844,285.1307067871094,282.1342468261719,289.734375,287.115966796875,285.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073616406065412e-05,1.3850278562932417e-11,1.1073601854150183e-05,-2.5338935301988386e-05,0.0,0.0,0.0,-6.237448542378843e-05,60.0,-0.0012841591378673,-0.0,-8.360142439434169e-12,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,4.479314270611212e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,4.716938519777614e-07,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,3.483919783775491e-07,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,4.716933972304105e-07,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,2.2375063508661697e-06,285.2022705078125,294.1499938964844,285.0706787109375,282.0992126464844,289.7344055175781,287.115966796875,285.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.772979991685133e-06,5.969804078159724e-12,4.772974079969572e-06,-1.0921655302809086e-05,0.0,0.0,0.0,-2.688482345547527e-05,60.0,-0.0011043403064832,-0.0,-1.553151379209139e-12,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,4.479314270611212e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,4.716938519777614e-07,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,3.483919783775491e-07,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,4.716933972304105e-07,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,2.2375063508661697e-06,285.2022705078125,294.1499938964844,285.0706787109375,282.0992126464844,289.7344055175781,287.115966796875,285.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.772979991685133e-06,5.969804078159724e-12,4.772974079969572e-06,-1.0921655302809086e-05,0.0,0.0,0.0,-2.688482345547527e-05,60.0,-0.0011043403064832,-0.0,-1.553151379209139e-12,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,1.536404994340046e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,1.6179102146907098e-07,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,1.194984662333809e-07,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,1.6179086514966914e-07,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.674647690691927e-07,285.2022705078125,294.1499938964844,285.0125427246094,282.0671691894531,289.7344055175781,287.115966796875,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6371542415072329e-06,2.0476552311382568e-12,1.6371521951441537e-06,-3.74616433873598e-06,0.0,0.0,0.0,-9.221606887876987e-06,60.0,-0.0005556957330554,-0.0,-1.8272677208136525e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,1.536404994340046e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,1.6179102146907098e-07,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,1.194984662333809e-07,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,1.6179086514966914e-07,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.674647690691927e-07,285.2022705078125,294.1499938964844,285.0125427246094,282.0671691894531,289.7344055175781,287.115966796875,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6371542415072329e-06,2.0476552311382568e-12,1.6371521951441537e-06,-3.74616433873598e-06,0.0,0.0,0.0,-9.221606887876987e-06,60.0,-0.0005556957330554,-0.0,-1.8272677208136525e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.758803377555523e-08,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,8.17040231027022e-08,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,6.034640165353268e-08,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,8.170394494300126e-08,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,3.875676100051352e-07,285.2022399902344,294.1499938964844,284.98419189453125,282.05230712890625,289.7344055175781,287.115966796875,285.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.267739417533448e-07,1.0340764702854166e-12,8.267729185718053e-07,-1.8918274236057184e-06,0.0,0.0,0.0,-4.656976670958102e-06,60.0,-0.0003609561244957,-0.0,-4.6599388844187357e-14,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,3.3525985543292336e-08,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,3.5304513090750334e-08,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,2.6075829495653124e-08,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,3.5304477563613545e-08,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.6746894004882057e-07,285.2022399902344,294.1499938964844,284.9563293457031,282.0382995605469,289.7344055175781,287.115966796875,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5725864222513337e-07,4.468357921085658e-13,3.572581874777825e-07,-8.174761205737013e-07,0.0,0.0,0.0,-2.0123261492699385e-06,60.0,-0.0002209529629908,-0.0,-8.700691941010072e-15,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,1.9213697299846903e-09,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.0232970854294763e-09,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.494402490642699e-09,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.023295087028032e-09,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.597623140678024e-09,285.2022399902344,294.1499938964844,284.9021301269531,282.0127258300781,289.7344055175781,287.115966796875,285.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0457012084307283e-08,2.5592277185263963e-14,2.0456987215311532e-08,-4.682075172013357e-08,0.0,0.0,0.0,-1.152366166934371e-07,60.0,-7.797159923939034e-05,-0.0,-2.8576737662045005e-17,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,1.9213697299846903e-09,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.0232970854294763e-09,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.494402490642699e-09,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.023295087028032e-09,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.597623140678024e-09,285.2022399902344,294.1499938964844,284.9021301269531,282.0127258300781,289.7344055175781,287.115966796875,285.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0457012084307283e-08,2.5592277185263963e-14,2.0456987215311532e-08,-4.682075172013357e-08,0.0,0.0,0.0,-1.152366166934371e-07,60.0,-7.797159923939034e-05,-0.0,-2.8576737662045005e-17,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-3.957868199844228e-10,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-4.167830247592264e-10,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.078349519736179e-10,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-4.167826361811677e-10,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.977033647904136e-09,285.2022399902344,294.1499938964844,284.8500061035156,281.9906921386719,289.7344055175781,287.115966796875,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.204002479468727e-09,-5.259689625974678e-15,-4.203997150398209e-09,9.628626784774497e-09,0.0,0.0,0.0,2.369051799178124e-08,60.0,-1.4745226508239284e-05,-0.0,-1.212588358371977e-18,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-3.957868199844228e-10,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-4.167830247592264e-10,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.078349519736179e-10,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-4.167826361811677e-10,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.977033647904136e-09,285.2022399902344,294.1499938964844,284.8500061035156,281.9906921386719,289.7344055175781,287.115966796875,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.204002479468727e-09,-5.259689625974678e-15,-4.203997150398209e-09,9.628626784774497e-09,0.0,0.0,0.0,2.369051799178124e-08,60.0,-1.4745226508239284e-05,-0.0,-1.212588358371977e-18,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.79931640625,281.9725341796875,289.7344055175781,287.115966796875,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.701477922253172e-13,3.163187672854072e-18,4.70144648039017e-13,-3.0380233918825272e-12,0.0,0.0,0.0,0.0,60.0,1.010547180158028e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.79931640625,281.9725341796875,289.7344055175781,287.115966796875,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.701477922253172e-13,3.163187672854072e-18,4.70144648039017e-13,-3.0380233918825272e-12,0.0,0.0,0.0,0.0,60.0,1.010547180158028e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.7493896484375,281.958251953125,289.7344055175781,287.115966796875,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495825281016957e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.405665094964206e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.7493896484375,281.958251953125,289.7344055175781,287.115966796875,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495825281016957e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.405665094964206e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.7247314453125,281.9524841308594,289.7344055175781,287.115966796875,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774625609933e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,4.725215603684774e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.70025634765625,281.9476013183594,289.7344055175781,287.115966796875,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2369684190014518e-12,4.5860948703762064e-18,3.2369636485118924e-12,-4.012050674323531e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.785400506079895e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.6519470214844,281.9402160644531,289.7344055175781,287.115966796875,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,2.074043844654816e-12,-7.333709381627896e-19,-2.0740431941335125e-12,4.661910614489617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.627936505130492e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.6519470214844,281.9402160644531,289.7344055175781,287.115966796875,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,2.074043844654816e-12,-7.333709381627896e-19,-2.0740431941335125e-12,4.661910614489617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.627936505130492e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
