time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179340,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,284.6044616699219,281.93585205078125,289.7344055175781,287.115966796875,285.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967681409541761e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.331453510530992e-06,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,284.6044616699219,281.93585205078125,289.7344055175781,287.115966796875,285.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967681409541761e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.331453510530992e-06,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.557861328125,281.9341735839844,289.7344055175781,287.115966796875,285.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.54477503920024e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,4.0286399780598e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.557861328125,281.9341735839844,289.7344055175781,287.115966796875,285.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.54477503920024e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,4.0286399780598e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.5121154785156,281.9349365234375,289.7344055175781,287.115966796875,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,4.785207386587276e-12,-2.7746907176399664e-18,-4.785204350821193e-12,7.317414903174058e-12,0.0,0.0,0.0,0.0,60.0,3.74219894183625e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.5121154785156,281.9349365234375,289.7344055175781,287.115966796875,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,4.785207386587276e-12,-2.7746907176399664e-18,-4.785204350821193e-12,7.317414903174058e-12,0.0,0.0,0.0,0.0,60.0,3.74219894183625e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.48956298828125,281.9361267089844,289.7344055175781,287.115966796875,285.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.54477503920024e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.606663995014969e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,284.4672546386719,281.93780517578125,289.7344055175781,287.115966796875,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263619919561017e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,3.478438429738162e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.42333984375,281.9425354003906,289.7344055175781,287.115966796875,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.54477503920024e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,3.2291147817886667e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.42333984375,281.9425354003906,289.7344055175781,287.115966796875,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.54477503920024e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,3.2291147817886667e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.3803405761719,281.9488220214844,289.7344055175781,287.115966796875,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495786506925744e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.998645868501626e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.3803405761719,281.9488220214844,289.7344055175781,287.115966796875,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495786506925744e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.998645868501626e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.3383178710937,281.9564208984375,289.7344055175781,287.115966796875,285.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774625609933e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,2.7853011488332413e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.3383178710937,281.9564208984375,289.7344055175781,287.115966796875,285.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774625609933e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,2.7853011488332413e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.2972717285156,281.96502685546875,289.7344055175781,287.115966796875,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495817526198717e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.587235940154642e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.2972717285156,281.96502685546875,289.7344055175781,287.115966796875,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495817526198717e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.587235940154642e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.2771301269531,281.9696350097656,289.7344055175781,287.115966796875,285.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447744188147804e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.493941565262503e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.2572326660156,281.974365234375,289.7344055175781,287.115966796875,285.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.074043844654816e-12,-7.333713517530959e-19,-2.0740431941335125e-12,4.661910614489617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4042681161517976e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.2182006835937,281.9842224121094,289.7344055175781,287.115966796875,285.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774625609933e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,2.2365341010299744e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.2182006835937,281.9842224121094,289.7344055175781,287.115966796875,285.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774625609933e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,2.2365341010299744e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,284.1802062988281,281.99432373046875,289.7344055175781,287.115966796875,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263613715706423e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,2.076109922199976e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,284.1802062988281,281.99432373046875,289.7344055175781,287.115966796875,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263613715706423e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,2.076109922199976e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,284.143310546875,282.0043640136719,289.7344055175781,287.115966796875,285.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.926361164775489e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,1.928232904901961e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,284.143310546875,282.0043640136719,289.7344055175781,287.115966796875,285.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.926361164775489e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,1.928232904901961e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.10748291015625,282.0141296386719,289.7344055175781,287.115966796875,285.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774212019628e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7911720533447806e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,284.10748291015625,282.0141296386719,289.7344055175781,287.115966796875,285.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774212019628e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7911720533447806e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.0899658203125,282.0188293457031,289.7344055175781,287.115966796875,285.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,4.785207386587276e-12,-2.774691544820579e-18,-4.785204350821193e-12,7.317414903174058e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.7279814983339747e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,284.07275390625,282.0233764648437,289.7344055175781,287.115966796875,285.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.892474442409368e-12,7.245826714820542e-18,5.892467069834595e-12,-8.349031535570539e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.6640167359582847e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.0391540527344,282.0318298339844,289.7344055175781,287.115966796875,285.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495861470168757e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5470175185328117e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,284.0391540527344,282.0318298339844,289.7344055175781,287.115966796875,285.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495861470168757e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5470175185328117e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,284.0067138671875,282.0392761230469,289.7344055175781,287.115966796875,285.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.926361164775489e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,1.435642843716778e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,284.0067138671875,282.0392761230469,289.7344055175781,287.115966796875,285.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.926361164775489e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,1.435642843716778e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.9754333496094,282.0454406738281,289.7344055175781,287.115966796875,285.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774212019628e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,1.3332855814951472e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.9754333496094,282.0454406738281,289.7344055175781,287.115966796875,285.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544774212019628e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,1.3332855814951472e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.9453430175781,282.0500793457031,289.7344055175781,287.115966796875,285.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495874394865828e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.238556819771475e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.9453430175781,282.0500793457031,289.7344055175781,287.115966796875,285.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495874394865828e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.238556819771475e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.9307556152344,282.0517578125,289.7344055175781,287.115966796875,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.258029797151897e-13,-2.962055025958077e-17,5.258325784344986e-13,-1.3565762011988336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1940387594222557e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.9164733886719,282.052978515625,289.7344055175781,287.115966796875,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447735916341682e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1511148159115692e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8888244628906,282.05389404296875,289.7344055175781,287.115966796875,285.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495924801184405e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.072325858331169e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8888244628906,282.05389404296875,289.7344055175781,287.115966796875,285.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495924801184405e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.072325858331169e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
