time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181740,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8624267578125,282.05255126953125,289.7344055175781,287.115966796875,285.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495937725881476e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.975219654734246e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8624267578125,282.05255126953125,289.7344055175781,287.115966796875,285.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495937725881476e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.975219654734246e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.8373107910156,282.0487060546875,289.7344055175781,287.115966796875,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263605443900298e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.247219736607803e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.8373107910156,282.0487060546875,289.7344055175781,287.115966796875,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263605443900298e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.247219736607803e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.8135070800781,282.04217529296875,289.7344055175781,287.115966796875,285.28125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967679755180536e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.585939781369234e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.8135070800781,282.04217529296875,289.7344055175781,287.115966796875,285.28125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967679755180536e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.585939781369234e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.80206298828125,282.0378112792969,289.7344055175781,287.115966796875,285.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1813111173173425e-12,5.204505849668812e-18,3.1813059131469146e-12,-5.693527246886099e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.294693998323055e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7909851074219,282.0326843261719,289.7344055175781,287.115966796875,285.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447731780438616e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,7.991151846908906e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,5.11683035352151e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,5.388274462031495e-13,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,3.9797668199142993e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,5.388269041020632e-13,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,2.555958266217684e-12,285.2022399902344,294.1499938964844,283.7698059082031,282.0199584960937,289.7344055175781,287.115966796875,285.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,4.840864254590516e-12,-2.1562795315522066e-18,-4.840862086186171e-12,5.635937896930621e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.442817491210008e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,5.11683035352151e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,5.388274462031495e-13,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,3.9797668199142993e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,5.388269041020632e-13,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,2.555958266217684e-12,285.2022399902344,294.1499938964844,283.7698059082031,282.0199584960937,289.7344055175781,287.115966796875,285.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,4.840864254590516e-12,-2.1562795315522066e-18,-4.840862086186171e-12,5.635937896930621e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.442817491210008e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.75,282.0038146972656,289.7344055175781,287.115966796875,285.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.371193720169921e-13,1.3079468767604325e-18,6.371180709743851e-13,2.0064065426456112e-12,0.0,0.0,0.0,0.0,60.0,6.89744354076538e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.75,282.0038146972656,289.7344055175781,287.115966796875,285.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.371193720169921e-13,1.3079468767604325e-18,6.371180709743851e-13,2.0064065426456112e-12,0.0,0.0,0.0,0.0,60.0,6.89744354076538e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.73291015625,281.9877624511719,289.7344055175781,287.115966796875,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.701477922253172e-13,3.1631860184928465e-18,4.70144648039017e-13,-3.0380233918825272e-12,0.0,0.0,0.0,0.0,60.0,6.398067853297107e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.73291015625,281.9877624511719,289.7344055175781,287.115966796875,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.701477922253172e-13,3.1631860184928465e-18,4.70144648039017e-13,-3.0380233918825272e-12,0.0,0.0,0.0,0.0,60.0,6.398067853297107e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7197265625,281.9753723144531,289.7344055175781,287.115966796875,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544772764453556e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.94673963405512e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7197265625,281.9753723144531,289.7344055175781,287.115966796875,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544772764453556e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.94673963405512e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7144775390625,281.970458984375,289.7344055175781,287.115966796875,285.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447729712487084e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.733827492804267e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7101135253906,281.9663391113281,289.7344055175781,287.115966796875,285.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447729712487084e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,5.528657425202255e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7038269042969,281.96044921875,289.7344055175781,287.115966796875,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.785207386587276e-12,-2.7746927855914978e-18,-4.785204350821193e-12,7.317414903174058e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.136989784659818e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7038269042969,281.96044921875,289.7344055175781,287.115966796875,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.785207386587276e-12,-2.7746927855914978e-18,-4.785204350821193e-12,7.317414903174058e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.136989784659818e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7005615234375,281.9573669433594,289.7344055175781,287.115966796875,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2369684190014518e-12,4.586092388834367e-18,3.2369636485118924e-12,-4.012050674323531e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.775380944010976e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7005615234375,281.9573669433594,289.7344055175781,287.115966796875,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2369684190014518e-12,4.586092388834367e-18,3.2369636485118924e-12,-4.012050674323531e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.775380944010976e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.70001220703125,281.95684814453125,289.7344055175781,287.115966796875,285.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967679755180536e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.435860034845973e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.70001220703125,281.95684814453125,289.7344055175781,287.115966796875,285.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967679755180536e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.435860034845973e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.701904296875,281.9586486816406,289.7344055175781,287.115966796875,285.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263599240045704e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,4.122981636101031e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.701904296875,281.9586486816406,289.7344055175781,287.115966796875,285.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263599240045704e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,4.122981636101031e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.70367431640625,281.9602966308594,289.7344055175781,287.115966796875,285.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447729712487084e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,3.9756508840582683e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7059326171875,281.9624328613281,289.7344055175781,287.115966796875,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447729712487084e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.83241911094956e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7118225097656,281.96795654296875,289.7344055175781,287.115966796875,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447729712487084e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,3.560984680461843e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7118225097656,281.96795654296875,289.7344055175781,287.115966796875,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447729712487084e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,3.560984680461843e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.71929931640625,281.9749755859375,289.7344055175781,287.115966796875,285.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495986839730351e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.309133376205864e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.71929931640625,281.9749755859375,289.7344055175781,287.115966796875,285.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1495986839730351e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.309133376205864e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.72802734375,281.9831848144531,289.7344055175781,287.115966796875,285.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447729712487084e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.0773210824008856e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.72802734375,281.9831848144531,289.7344055175781,287.115966796875,285.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447729712487084e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.0773210824008856e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.7377624511719,281.9923095703125,289.7344055175781,287.115966796875,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967679341590229e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8578051569638774e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.7377624511719,281.9923095703125,289.7344055175781,287.115966796875,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967679341590229e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8578051569638774e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7428894042969,281.99713134765625,289.7344055175781,287.115966796875,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263590968239586e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,2.7546508363229805e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7481689453125,282.0021057128906,289.7344055175781,287.115966796875,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.926358890028805e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,2.654684578828892e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.7590026855469,282.01226806640625,289.7344055175781,287.115966796875,285.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967678514409617e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.466821058533242e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
