time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.7590026855469,282.01226806640625,289.7344055175781,287.115966796875,285.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2926255038451258e-12,3.967678514409617e-18,3.292621600717305e-12,-2.330574101760963e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.466821058533242e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7699279785156,282.02252197265625,289.7344055175781,287.115966796875,285.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1496122549049594e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,0.0,60.0,2.2926199960693339e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7699279785156,282.02252197265625,289.7344055175781,287.115966796875,285.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1496122549049594e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,0.0,60.0,2.2926199960693339e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7806701660156,282.0326232910156,289.7344055175781,287.115966796875,285.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447717304777896e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,2.130943386191575e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.7806701660156,282.0326232910156,289.7344055175781,287.115966796875,285.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447717304777896e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,2.130943386191575e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7909851074219,282.04229736328125,289.7344055175781,287.115966796875,285.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1496116086701058e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9801970552180137e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7909851074219,282.04229736328125,289.7344055175781,287.115966796875,285.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.129701146338925e-12,-1.1496116086701058e-19,-2.1297009294984903e-12,2.9804340419270488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9801970552180137e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7958374023437,282.046875,289.7344055175781,287.115966796875,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1813111173173425e-12,5.204504195307586e-18,3.1813059131469146e-12,-5.693527246886099e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.926456718592817e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.8005065917969,282.0512390136719,289.7344055175781,287.115966796875,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447715236826365e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,1.849261792585821e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8089904785156,282.0592041015625,289.7344055175781,287.115966796875,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263584764384984e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,1.7149108089142828e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8089904785156,282.0592041015625,289.7344055175781,287.115966796875,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.814621787531008e-13,1.9263584764384984e-18,5.814602813992986e-13,3.249298887678803e-13,0.0,0.0,0.0,0.0,60.0,1.7149108089142828e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.8161315917969,282.06591796875,289.7344055175781,287.115966796875,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.927765652808837e-13,6.895320717574929e-19,6.927759147595802e-13,3.687883332048614e-12,0.0,0.0,0.0,0.0,60.0,1.592173219933102e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-5.11683035352151e-13,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-5.388274462031495e-13,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-3.9797668199142993e-13,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-5.388269041020632e-13,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-2.555958266217684e-12,285.2022399902344,294.1499938964844,283.8161315917969,282.06591796875,289.7344055175781,287.115966796875,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.927765652808837e-13,6.895320717574929e-19,6.927759147595802e-13,3.687883332048614e-12,0.0,0.0,0.0,0.0,60.0,1.592173219933102e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8216552734375,282.07110595703125,289.7344055175781,287.115966796875,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.371193720169921e-13,1.3079451190016306e-18,6.371180709743851e-13,2.0064065426456112e-12,0.0,0.0,0.0,0.0,60.0,1.4789995361752517e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8216552734375,282.07110595703125,289.7344055175781,287.115966796875,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.371193720169921e-13,1.3079451190016306e-18,6.371180709743851e-13,2.0064065426456112e-12,0.0,0.0,0.0,0.0,60.0,1.4789995361752517e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,5.11683035352151e-13,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,5.388274462031495e-13,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,3.9797668199142993e-13,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,5.388269041020632e-13,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,2.555958266217684e-12,285.2022399902344,294.1499938964844,283.8252258300781,282.074462890625,289.7344055175781,287.115966796875,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.144905989614256e-13,3.781597204580606e-18,4.144868313588762e-13,-4.719499964445095e-12,0.0,0.0,0.0,0.0,60.0,1.3722018366024713e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,5.11683035352151e-13,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,5.388274462031495e-13,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,3.9797668199142993e-13,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,5.388269041020632e-13,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,2.555958266217684e-12,285.2022399902344,294.1499938964844,283.8252258300781,282.074462890625,289.7344055175781,287.115966796875,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.144905989614256e-13,3.781597204580606e-18,4.144868313588762e-13,-4.719499964445095e-12,0.0,0.0,0.0,0.0,60.0,1.3722018366024713e-07,-0.0,-2.0267154052839512e-24,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.82623291015625,282.07537841796875,289.7344055175781,287.115966796875,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447715236826365e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,1.3243820262687225e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.8266296386719,282.0757751464844,289.7344055175781,287.115966796875,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544770903297177e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,1.2788393632945372e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.82550048828125,282.07470703125,289.7344055175781,287.115966796875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544771316887484e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,1.0593234378575289e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.82550048828125,282.07470703125,289.7344055175781,287.115966796875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.544771316887484e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,1.0593234378575289e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.82159423828125,282.071044921875,289.7344055175781,287.115966796875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.371193720169921e-13,1.3079451190016306e-18,6.371180709743851e-13,2.0064065426456112e-12,0.0,0.0,0.0,0.0,60.0,1.0855104903839677e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.82159423828125,282.071044921875,289.7344055175781,287.115966796875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.371193720169921e-13,1.3079451190016306e-18,6.371180709743851e-13,2.0064065426456112e-12,0.0,0.0,0.0,0.0,60.0,1.0855104903839677e-07,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.8146057128906,282.0644836425781,289.7344055175781,287.115966796875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,2.074043844654816e-12,-7.333747121743344e-19,-2.0740431941335125e-12,4.661910614489617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.026077285359861e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.8146057128906,282.0644836425781,289.7344055175781,287.115966796875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,2.074043844654816e-12,-7.333747121743344e-19,-2.0740431941335125e-12,4.661910614489617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.026077285359861e-07,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8042297363281,282.05474853515625,289.7344055175781,287.115966796875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2369684190014518e-12,4.586091148063448e-18,3.2369636485118924e-12,-4.012050674323531e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.602680250964113e-08,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,-2.558415176760753e-13,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,-2.694137231015748e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,-1.9898834099571494e-13,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,-2.694134520510316e-13,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,-1.277979133108842e-12,285.2022399902344,294.1499938964844,283.8042297363281,282.05474853515625,289.7344055175781,287.115966796875,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2369684190014518e-12,4.586091148063448e-18,3.2369636485118924e-12,-4.012050674323531e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.602680250964113e-08,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,2.558415176760753e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.694137231015748e-13,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.9898834099571494e-13,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.694134520510316e-13,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.277979133108842e-12,285.2022399902344,294.1499938964844,283.7976989746094,282.0486145019531,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1813111173173425e-12,5.204504195307586e-18,3.1813059131469146e-12,-5.693527246886099e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.404569567550425e-08,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.79022216796875,282.04156494140625,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.258049854892088e-13,2.5447711100923298e-18,5.258024376141035e-13,-1.356546710899742e-12,0.0,0.0,0.0,0.0,60.0,9.031119674318688e-08,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.772216796875,282.0246887207031,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,2.074043844654816e-12,-7.333748155719113e-19,-2.0740431941335125e-12,4.661910614489617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.571138465640615e-08,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0,285.2022399902344,294.1499938964844,283.772216796875,282.0246887207031,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,2.074043844654816e-12,-7.333748155719113e-19,-2.0740431941335125e-12,4.661910614489617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.571138465640615e-08,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,1.323979814671361e-09,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,1.3942159649005242e-09,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.0297647179413616e-09,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,1.394214632632895e-09,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,6.613541714273197e-09,285.2022399902344,294.1499938964844,283.75,282.0038146972656,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4105827617072464e-08,1.7645361558081378e-14,1.4105809853504072e-08,-3.227934897154228e-08,0.0,0.0,0.0,-7.946800906211139e-08,60.0,-9.07495450519491e-06,-0.0,-1.3569175820257659e-17,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,1.323979814671361e-09,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,1.3942159649005242e-09,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.0297647179413616e-09,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,1.394214632632895e-09,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,6.613541714273197e-09,285.2022399902344,294.1499938964844,283.75,282.0038146972656,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4105827617072464e-08,1.7645361558081378e-14,1.4105809853504072e-08,-3.227934897154228e-08,0.0,0.0,0.0,-7.946800906211139e-08,60.0,-9.07495450519491e-06,-0.0,-1.3569175820257659e-17,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.77246533800735e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,8.184788846676838e-09,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,6.045265621423823e-09,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,8.184780853071061e-09,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,3.8825003656484114e-08,285.20220947265625,294.1499938964844,283.7240295410156,281.9794311523437,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.280850494202242e-08,1.0357630687374625e-13,8.28084054660394e-08,-1.894907200039597e-07,0.0,0.0,0.0,-4.664325388148427e-07,60.0,-1.3408092854660936e-05,-0.0,-4.676364081463769e-16,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.77246533800735e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,8.184788846676838e-09,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,6.045265621423823e-09,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,8.184780853071061e-09,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,3.8825003656484114e-08,285.20220947265625,294.1499938964844,283.7240295410156,281.9794311523437,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.280850494202242e-08,1.0357630687374625e-13,8.28084054660394e-08,-1.894907200039597e-07,0.0,0.0,0.0,-4.664325388148427e-07,60.0,-1.3408092854660936e-05,-0.0,-4.676364081463769e-16,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,1.3697575695914568e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,1.4424222172237933e-07,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.0653696591589325e-07,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,1.4424207961383217e-07,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,6.842210495960899e-07,285.20220947265625,294.1499938964844,283.6951599121094,281.9523010253906,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594755839425488e-06,1.82545124849387e-12,1.4594737649531453e-06,-3.339664999657544e-06,0.0,0.0,0.0,-8.220813469961286e-06,60.0,-0.0009527007932774,-0.0,-1.4523729712379726e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,1.3697575695914568e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,1.4424222172237933e-07,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,1.0653696591589325e-07,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,1.4424207961383217e-07,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,6.842210495960899e-07,285.20220947265625,294.1499938964844,283.6951599121094,281.9523010253906,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594755839425488e-06,1.82545124849387e-12,1.4594737649531453e-06,-3.339664999657544e-06,0.0,0.0,0.0,-8.220813469961286e-06,60.0,-0.0009527007932774,-0.0,-1.4523729712379726e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,2.830205971804389e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,2.980346209824347e-07,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,2.201276743107883e-07,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,2.980343367653404e-07,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,1.4137439166006516e-06,285.20220947265625,294.1499938964844,283.6797180175781,281.93780517578125,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.015585434695822e-06,3.771765885729472e-12,3.01558156934334e-06,-6.900451808178332e-06,0.0,0.0,0.0,-1.6985941329039633e-05,60.0,-0.0021117986179888,-0.0,-6.200500724841407e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,5.535939635592513e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,5.829617180097557e-07,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,4.3057414700342633e-07,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,5.829611495755671e-07,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,2.7653115921566496e-06,285.20220947265625,294.1499938964844,283.6636047363281,281.92266845703125,289.7344055175781,287.115966796875,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.898557901673485e-06,7.377659247409518e-12,5.89855062571587e-06,-1.3497440704668406e-05,0.0,0.0,0.0,-3.322491829749197e-05,60.0,-0.0042608431540429,-0.0,-2.372320872731648e-12,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
