time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186420,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,1.578744559083134e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,1.6624957197564072e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,1.227915504387056e-06,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,1.662494128140679e-06,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.886142157076392e-06,285.2022705078125,294.1499938964844,283.6295471191406,281.89068603515625,289.7343444824219,287.11602783203125,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821637473185547e-05,2.1039749803497543e-11,1.6821617464302108e-05,-3.849224958685227e-05,0.0,0.0,0.0,-9.47515363804996e-05,60.0,-0.0131590887904167,-0.0,-1.929365174568876e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,1.578744559083134e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,1.6624957197564072e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,1.227915504387056e-06,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,1.662494128140679e-06,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.886142157076392e-06,285.2022705078125,294.1499938964844,283.6295471191406,281.89068603515625,289.7343444824219,287.11602783203125,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821637473185547e-05,2.1039749803497543e-11,1.6821617464302108e-05,-3.849224958685227e-05,0.0,0.0,0.0,-9.47515363804996e-05,60.0,-0.0131590887904167,-0.0,-1.929365174568876e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,3.3668447940726765e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,3.545453182596248e-06,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,2.6186635295744054e-06,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,3.5454499993647914e-06,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,1.6818055883049965e-05,285.2024841308594,294.1499938964844,283.5932006835937,281.8565673828125,289.7341003417969,287.1162414550781,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.587415994843468e-05,4.486971211248303e-11,3.587411265471019e-05,-8.208922372432426e-05,0.0,0.0,0.0,-0.0002020689717028,60.0,-0.0306671671569347,-0.0,-8.774793391896907e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,3.3668447940726765e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,3.545453182596248e-06,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,2.6186635295744054e-06,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,3.5454499993647914e-06,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,1.6818055883049965e-05,285.2024841308594,294.1499938964844,283.5932006835937,281.8565673828125,289.7341003417969,287.1162414550781,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.587415994843468e-05,4.486971211248303e-11,3.587411265471019e-05,-8.208922372432426e-05,0.0,0.0,0.0,-0.0002020689717028,60.0,-0.0306671671569347,-0.0,-8.774793391896907e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,5.537126071430976e-06,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,5.83086648475728e-06,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,4.3066643229394685e-06,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,5.830861027789069e-06,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,2.76590435532853e-05,285.2029724121094,294.1499938964844,283.5548095703125,281.82049560546875,289.7335205078125,287.1167297363281,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.899905954720453e-05,7.379326316669932e-11,5.899898678762838e-05,-0.0001350047095911,0.0,0.0,0.0,-0.0003323249693494,60.0,-0.0553226545453071,-0.0,-2.3733379150847606e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,5.537126071430976e-06,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,5.83086648475728e-06,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,4.3066643229394685e-06,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,5.830861027789069e-06,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,2.76590435532853e-05,285.2029724121094,294.1499938964844,283.5548095703125,281.82049560546875,289.7335205078125,287.1167297363281,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.899905954720453e-05,7.379326316669932e-11,5.899898678762838e-05,-0.0001350047095911,0.0,0.0,0.0,-0.0003323249693494,60.0,-0.0553226545453071,-0.0,-2.3733379150847606e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,8.430470188613981e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,8.877700565790292e-06,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,6.5570488914090674e-06,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,8.877692380337976e-06,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,4.21118711528834e-05,285.2038879394531,294.1499938964844,283.5145263671875,281.7826538085937,289.7322082519531,287.1175231933594,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.982810686575249e-05,1.1235275904075691e-10,8.982799772638828e-05,-0.0002055493678199,0.0,0.0,0.0,-0.0005059762625023,60.0,-0.0900885537266731,-0.0,-5.501667454943512e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,8.430470188613981e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,8.877700565790292e-06,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,6.5570488914090674e-06,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,8.877692380337976e-06,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,4.21118711528834e-05,285.2038879394531,294.1499938964844,283.5145263671875,281.7826538085937,289.7322082519531,287.1175231933594,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.982810686575249e-05,1.1235275904075691e-10,8.982799772638828e-05,-0.0002055493678199,0.0,0.0,0.0,-0.0005059762625023,60.0,-0.0900885537266731,-0.0,-5.501667454943512e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,1.0901234418270178e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,1.1479536624392496e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,8.478758900309913e-06,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,1.1479525710456072e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,5.445382703328505e-05,285.2048034667969,294.1499938964844,283.4937438964844,281.7631530761719,289.7308959960937,287.1181030273437,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161542386398,1.4528031555549603e-10,0.0001161540931207,-0.0002657903824001,0.0,0.0,0.0,-0.0006542640039697,60.0,-0.1132323071360588,-0.0,-9.199030426287891e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,1.4731130249856506e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,1.5512605386902578e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,1.1457574146334082e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,1.551259083498735e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.358491711784154e-05,285.2062683105469,294.1499938964844,283.4725952148437,281.7432861328125,289.72857666015625,287.1185913085937,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569619926158,1.9632087622234448e-10,0.0001569618034409,-0.0003591691202018,0.0,0.0,0.0,-0.0008841227390803,60.0,-0.1484382152557373,-0.0,-1.679820504918439e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,2.7614281862042844e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,2.907919770223089e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,2.147782834072132e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,2.9079170417389832e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001379388122586,285.21124267578125,294.1499938964844,283.42919921875,281.7025451660156,289.7171630859375,287.1156616210937,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942335268016,3.680138693784585e-10,0.0002942331484518,-0.0006732815527357,0.0,0.0,0.0,-0.0016573357861489,60.0,-0.273841917514801,-0.0,-5.902801802903923e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,2.7614281862042844e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,2.907919770223089e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,2.147782834072132e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,2.9079170417389832e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001379388122586,285.21124267578125,294.1499938964844,283.42919921875,281.7025451660156,289.7171630859375,287.1156616210937,285.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942335268016,3.680138693784585e-10,0.0002942331484518,-0.0006732815527357,0.0,0.0,0.0,-0.0016573357861489,60.0,-0.273841917514801,-0.0,-5.902801802903923e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,4.597768565872684e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,4.841676854994148e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,3.576051312847994e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,4.841672125621699e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0002296676684636,285.2169189453125,294.1499938964844,283.38458251953125,281.6606140136719,289.683349609375,287.0899658203125,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986204439774,6.214787573455283e-10,0.0004986198036931,-0.001135257887654,0.0,0.0,0.0,-0.0028072628192603,60.0,-0.4956961572170257,-0.0,-1.6363825849907698e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,4.597768565872684e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,4.841676854994148e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,3.576051312847994e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,4.841672125621699e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0002296676684636,285.2169189453125,294.1499938964844,283.38458251953125,281.6606140136719,289.683349609375,287.0899658203125,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986204439774,6.214787573455283e-10,0.0004986198036931,-0.001135257887654,0.0,0.0,0.0,-0.0028072628192603,60.0,-0.4956961572170257,-0.0,-1.6363825849907698e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,8.040739339776337e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,8.467294537695125e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,6.2539242208004e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,8.467286534141749e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0004016509046778,285.2210388183594,294.1499938964844,283.3388977050781,281.6177062988281,289.6167907714844,287.0450744628906,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007237918907776,8.524077554916684e-10,0.0007237910176627,-0.0015172020066529,0.0,0.0,0.0,-0.0040583461523056,60.0,-0.7885363101959229,-0.0,-5.0047500366190434e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,8.040739339776337e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,8.467294537695125e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,6.2539242208004e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,8.467286534141749e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0004016509046778,285.2210388183594,294.1499938964844,283.3388977050781,281.6177062988281,289.6167907714844,287.0450744628906,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007237918907776,8.524077554916684e-10,0.0007237910176627,-0.0015172020066529,0.0,0.0,0.0,-0.0040583461523056,60.0,-0.7885363101959229,-0.0,-5.0047500366190434e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.0023000666406e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.479864820605144e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,7.001806079642847e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.479856089456008e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.000449682760518,285.22271728515625,294.1499938964844,283.2923889160156,281.57403564453125,289.5345764160156,286.9898376464844,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007711057551205,9.074805351616531e-10,0.0007711048237979,-0.0016146750422194,0.0,0.0,0.0,-0.0043252101168036,60.0,-0.9803266525268556,-0.0,-6.273315023008763e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.0023000666406e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.479864820605144e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,7.001806079642847e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.479856089456008e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.000449682760518,285.22271728515625,294.1499938964844,283.2923889160156,281.57403564453125,289.5345764160156,286.9898376464844,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007711057551205,9.074805351616531e-10,0.0007711048237979,-0.0016146750422194,0.0,0.0,0.0,-0.0043252101168036,60.0,-0.9803266525268556,-0.0,-6.273315023008763e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.013423550641164e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.49157911236398e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,7.010457920841873e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.491570381214842e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0004502384108491,285.2232666015625,294.1499938964844,283.2688903808594,281.5519714355469,289.4949035644531,286.960205078125,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005107164615765,7.840597060493334e-10,0.0005107157048769,-0.0015505892224609,0.0,0.0,0.0,-0.0029604828450828,60.0,-0.9742512702941896,-0.0,-6.28882546038767e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.003562445286661e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.481194138061257e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,7.002787606325e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.48118613450788e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0004497458285186,285.2256164550781,294.1499938964844,283.2452697753906,281.52978515625,289.45098876953125,286.93133544921875,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008190545486286,9.710634518711452e-10,0.0008190535590983,-0.0017338863108307,0.0,0.0,0.0,-0.0045950142666697,60.0,-1.0376479625701904,-0.0,-6.27507006356609e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.020553989103064e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.499087173026056e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.016003655735403e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.49907916947268e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.00045059461263,285.2256774902344,294.1499938964844,283.19775390625,281.4851379394531,289.3487854003906,286.8534240722656,285.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015312038362,1.377472358399245e-09,0.0010153106413781,-0.0026060789823532,0.0,0.0,0.0,-0.0057655228301882,60.0,-1.303369164466858,-0.0,-6.298772348145576e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.020553989103064e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.499087173026056e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.016003655735403e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.49907916947268e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.00045059461263,285.2256774902344,294.1499938964844,283.19775390625,281.4851379394531,289.3487854003906,286.8534240722656,285.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015312038362,1.377472358399245e-09,0.0010153106413781,-0.0026060789823532,0.0,0.0,0.0,-0.0057655228301882,60.0,-1.303369164466858,-0.0,-6.298772348145576e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.058161958819257e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.538689482724294e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.045253732940182e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.538681479170918e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0004524731775745,285.2250366210937,294.1499938964844,283.1499938964844,281.4403076171875,289.2436828613281,286.7077331542969,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651714935898,1.7917334282913087e-09,0.0009651696891523,-0.0037453025579452,0.0,0.0,0.0,-0.0057010450400412,60.0,-1.3850558996200562,-0.0,-6.35139656424144e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.058161958819257e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.538689482724294e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.045253732940182e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.538681479170918e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0004524731775745,285.2250366210937,294.1499938964844,283.1499938964844,281.4403076171875,289.2436828613281,286.7077331542969,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651714935898,1.7917334282913087e-09,0.0009651696891523,-0.0037453025579452,0.0,0.0,0.0,-0.0057010450400412,60.0,-1.3850558996200562,-0.0,-6.35139656424144e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.093315748032182e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.575708827469498e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,7.07259532646276e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.57570009632036e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0004542292153928,285.2243957519531,294.1499938964844,283.1022644042969,281.3954467773437,289.1388854980469,286.5008850097656,285.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689168655313,2.229669338049689e-09,0.0009689146536402,-0.0048928670585155,0.0,0.0,0.0,-0.0059181493707001,60.0,-1.4264479875564575,-0.0,-6.400785679261389e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.093315748032182e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.575708827469498e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,7.07259532646276e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.57570009632036e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0004542292153928,285.2243957519531,294.1499938964844,283.1022644042969,281.3954467773437,289.1388854980469,286.5008850097656,285.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689168655313,2.229669338049689e-09,0.0009689146536402,-0.0048928670585155,0.0,0.0,0.0,-0.0059181493707001,60.0,-1.4264479875564575,-0.0,-6.400785679261389e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.10098387976177e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.58378368522972e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,7.078559428919107e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.583774954080582e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004546122509054,285.22381591796875,294.1499938964844,283.0547180175781,281.3507995605469,289.034912109375,286.26513671875,285.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697340428829,2.3251549574609953e-09,0.0009697317145764,-0.0051430738531053,0.0,0.0,0.0,-0.0059654884971678,60.0,-1.4616475105285645,-0.0,-6.411579533960321e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.10098387976177e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.58378368522972e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,7.078559428919107e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.583774954080582e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004546122509054,285.22381591796875,294.1499938964844,283.0547180175781,281.3507995605469,289.034912109375,286.26513671875,285.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697340428829,2.3251549574609953e-09,0.0009697317145764,-0.0051430738531053,0.0,0.0,0.0,-0.0059654884971678,60.0,-1.4616475105285645,-0.0,-6.411579533960321e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.099311864702032e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.582022903487086e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.077259215293452e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.582014899933712e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004545287520159,285.2235107421875,294.1499938964844,283.0310974121094,281.32861328125,288.98321533203125,286.1475830078125,285.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695564513094,2.304303636790905e-09,0.000969554123003,-0.005088435485959,0.0,0.0,0.0,-0.0059551554732024,60.0,-1.4781938791275024,-0.0,-6.409221953163069e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.08916990738362e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,9.571342525305226e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.069370622048154e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.57133379415609e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0004540221125353,285.2232360839844,294.1499938964844,283.0075988769531,281.3065490722656,288.93182373046875,286.0395812988281,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684758260846,2.1779149594891582e-09,0.0009684736141934,-0.0047572497278451,0.0,0.0,0.0,-0.0058925002813339,60.0,-1.493493676185608,-0.0,-6.39493862308882e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.087585203815252e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.569673420628531e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.06813734723255e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.569665417075156e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0004539429792203,285.22271728515625,294.1499938964844,282.9610900878906,281.2628479003906,288.8298034667969,285.8469543457031,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158123013629165e-09,0.0009683028329163,-0.0047053880989551,0.0,0.0,0.0,-0.0058826808817684,60.0,-1.5228536128997805,-0.0,-6.392703966184854e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.087585203815252e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.569673420628531e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.06813734723255e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.569665417075156e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0004539429792203,285.22271728515625,294.1499938964844,282.9610900878906,281.2628479003906,288.8298034667969,285.8469543457031,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158123013629165e-09,0.0009683028329163,-0.0047053880989551,0.0,0.0,0.0,-0.0058826808817684,60.0,-1.5228536128997805,-0.0,-6.392703966184854e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.139270696323364e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.624101221561432e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.108337740646675e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.624092490412296e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0004565247800201,285.2221984863281,294.1499938964844,282.9154357910156,281.219970703125,288.7284851074219,285.62060546875,285.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738103835843,2.802021281667066e-09,0.0009738075896166,-0.0063926265574991,0.0,0.0,0.0,-0.0062018828466534,60.0,-1.5577319860458374,-0.0,-6.465621993356764e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.139270696323364e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.624101221561432e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.108337740646675e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.624092490412296e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0004565247800201,285.2221984863281,294.1499938964844,282.9154357910156,281.219970703125,288.7284851074219,285.62060546875,285.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738103835843,2.802021281667066e-09,0.0009738075896166,-0.0063926265574991,0.0,0.0,0.0,-0.0062018828466534,60.0,-1.5577319860458374,-0.0,-6.465621993356764e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.21174287213944e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.70041728578508e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.164704584283754e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.700409282231703e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0004601449181791,285.22174072265625,294.1499938964844,282.87078857421875,281.17803955078125,288.6274108886719,285.3163757324219,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049026069269075e-09,0.0009815284283831,-0.0087583931162953,0.0,0.0,0.0,-0.0066494815982878,60.0,-1.5983800888061523,-0.0,-6.56856471437095e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.21174287213944e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.70041728578508e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.164704584283754e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.700409282231703e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0004601449181791,285.22174072265625,294.1499938964844,282.87078857421875,281.17803955078125,288.6274108886719,285.3163757324219,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049026069269075e-09,0.0009815284283831,-0.0087583931162953,0.0,0.0,0.0,-0.0066494815982878,60.0,-1.5983800888061523,-0.0,-6.56856471437095e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.26758802961558e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.759225213201717e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.208139868453145e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.75921720964834e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0004629344912245,285.2212829589844,294.1499938964844,282.8274230957031,281.13726806640625,288.5265808105469,284.9569396972656,285.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874845854938,4.400637632073767e-09,0.0009874801617115,-0.0105812884867191,0.0,0.0,0.0,-0.0069944001734256,60.0,-1.6393423080444336,-0.0,-6.648443218182365e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.26758802961558e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.759225213201717e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.208139868453145e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.75921720964834e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0004629344912245,285.2212829589844,294.1499938964844,282.8274230957031,281.13726806640625,288.5265808105469,284.9569396972656,285.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874845854938,4.400637632073767e-09,0.0009874801617115,-0.0105812884867191,0.0,0.0,0.0,-0.0069944001734256,60.0,-1.6393423080444336,-0.0,-6.648443218182365e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
