time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188700,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.262948151445016e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.754339407663792e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.20453099347651e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.754331404110415e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004627027374226,285.2210693359375,294.1499938964844,282.8062438964844,281.1174011230469,288.4764404296875,284.7832336425781,285.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342807891077882e-09,0.0009869857458397,-0.0104297725483775,0.0,0.0,0.0,-0.0069657317362725,60.0,-1.656570315361023,-0.0,-6.641785432748294e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.254914039047436e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,9.74587892415002e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.198281673481688e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.745870920596644e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0004623014247044,285.2208557128906,294.1499938964844,282.78546142578125,281.0978698730469,288.4266052246094,284.62469482421875,285.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861342841759,4.242685758271136e-09,0.0009861300932243,-0.0101674459874629,0.0,0.0,0.0,-0.0069160992279648,60.0,-1.6711976528167725,-0.0,-6.63026611391615e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.22446488402784e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.713813778944314e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.174598431447521e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.7138065029867e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004607804294209,285.220458984375,294.1499938964844,282.7452087402344,281.06005859375,288.327880859375,284.358154296875,285.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828897891566,3.863267483694699e-09,0.0009828859474509,-0.0091733308508992,0.0,0.0,0.0,-0.0067280065268278,60.0,-1.6954176425933838,-0.0,-6.58670415987217e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.22446488402784e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.713813778944314e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.174598431447521e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.7138065029867e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004607804294209,285.220458984375,294.1499938964844,282.7452087402344,281.06005859375,288.327880859375,284.358154296875,285.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828897891566,3.863267483694699e-09,0.0009828859474509,-0.0091733308508992,0.0,0.0,0.0,-0.0067280065268278,60.0,-1.6954176425933838,-0.0,-6.58670415987217e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.197397594107316e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.685310942586511e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.153546903282404e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.685303666628896e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0004594283818732,285.2200927734375,294.1499938964844,282.706787109375,281.0239562988281,288.2304992675781,284.1485900878906,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.525996605802106e-09,0.0009800012921914,-0.0082896240055561,0.0,0.0,0.0,-0.0065608033910393,60.0,-1.7163351774215698,-0.0,-6.548101794123795e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.197397594107316e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.685310942586511e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.153546903282404e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.685303666628896e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0004594283818732,285.2200927734375,294.1499938964844,282.706787109375,281.0239562988281,288.2304992675781,284.1485900878906,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.525996605802106e-09,0.0009800012921914,-0.0082896240055561,0.0,0.0,0.0,-0.0065608033910393,60.0,-1.7163351774215698,-0.0,-6.548101794123795e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.193590813083574e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.681301889941096e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.150585588533431e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.681294613983482e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.000459238217445,285.2197570800781,294.1499938964844,282.6704406738281,280.9898376464844,288.1343078613281,283.9726867675781,285.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795979131013,3.4785176961094062e-09,0.0009795944206416,-0.0081652207300066,0.0,0.0,0.0,-0.0065372618846595,60.0,-1.7381783723831177,-0.0,-6.542676800336268e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.193590813083574e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.681301889941096e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.150585588533431e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.681294613983482e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.000459238217445,285.2197570800781,294.1499938964844,282.6704406738281,280.9898376464844,288.1343078613281,283.9726867675781,285.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795979131013,3.4785176961094062e-09,0.0009795944206416,-0.0081652207300066,0.0,0.0,0.0,-0.0065372618846595,60.0,-1.7381783723831177,-0.0,-6.542676800336268e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.211376891471446e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.700031660031529e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.164418639149517e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.700023656478152e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004601266700774,285.2194519042969,294.1499938964844,282.63641357421875,280.95782470703125,288.0391540527344,283.8085021972656,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981492223218,3.7000682517884798e-09,0.0009814884979277,-0.0087457252666354,0.0,0.0,0.0,-0.0066470918245613,60.0,-1.7628016471862793,-0.0,-6.568011201579793e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.211376891471446e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.700031660031529e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.164418639149517e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.700023656478152e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004601266700774,285.2194519042969,294.1499938964844,282.63641357421875,280.95782470703125,288.0391540527344,283.8085021972656,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981492223218,3.7000682517884798e-09,0.0009814884979277,-0.0087457252666354,0.0,0.0,0.0,-0.0066470918245613,60.0,-1.7628016471862793,-0.0,-6.568011201579793e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.223938832292332e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.713260078569874e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,7.174188795033842e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.7132520750165e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004607541777659,285.21929931640625,294.1499938964844,282.62030029296875,280.9427185058594,287.99188232421875,283.7274475097656,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828305337578,3.856555519377025e-09,0.0009828266920521,-0.0091557456180453,0.0,0.0,0.0,-0.0067246695980429,60.0,-1.775731325149536,-0.0,-6.585935352632077e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.23634579521604e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.726324788061902e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,7.183838897617534e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.726317512104288e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004613739147316,285.2191772460937,294.1499938964844,282.6048278808594,280.9281921386719,287.9448547363281,283.647216796875,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841523133218,4.011110554813513e-09,0.0009841483552008,-0.0095607005059719,0.0,0.0,0.0,-0.0068012895062565,60.0,-1.7885812520980835,-0.0,-6.60366197280382e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.255765326088294e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.746774594532326e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,7.198942330433056e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.746767318574712e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004623439745046,285.2189025878906,294.1499938964844,282.5759582519531,280.90106201171875,287.8514099121094,283.4915771484375,285.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862214792519,4.253015273292249e-09,0.0009862172883003,-0.0101945111528038,0.0,0.0,0.0,-0.0069212140515446,60.0,-1.8129512071609497,-0.0,-6.631454141370341e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.255765326088294e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.746774594532326e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,7.198942330433056e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.746767318574712e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004623439745046,285.2189025878906,294.1499938964844,282.5759582519531,280.90106201171875,287.8514099121094,283.4915771484375,285.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862214792519,4.253015273292249e-09,0.0009862172883003,-0.0101945111528038,0.0,0.0,0.0,-0.0069212140515446,60.0,-1.8129512071609497,-0.0,-6.631454141370341e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.262999083148316e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.754392522154376e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.204569556051865e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.754385246196762e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004627053567674,285.2186584472656,294.1499938964844,282.54998779296875,280.8766784667969,287.7590026855469,283.3490600585937,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343105430848482e-09,0.0009869880741462,-0.010430552996695,0.0,0.0,0.0,-0.0069658779539167,60.0,-1.8337523937225344,-0.0,-6.641819538799609e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.262999083148316e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.754392522154376e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.204569556051865e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.754385246196762e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004627053567674,285.2186584472656,294.1499938964844,282.54998779296875,280.8766784667969,287.7590026855469,283.3490600585937,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343105430848482e-09,0.0009869880741462,-0.010430552996695,0.0,0.0,0.0,-0.0069658779539167,60.0,-1.8337523937225344,-0.0,-6.641819538799609e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.256587509298696e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.747640433488414e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.199581887107342e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.7476331575308e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004623850691132,285.21844482421875,294.1499938964844,282.52618408203125,280.85565185546875,287.66778564453125,283.2249755859375,285.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.2631751462351986e-09,0.0009863049490377,-0.0102211302146315,0.0,0.0,0.0,-0.0069262548349797,60.0,-1.8502531051635744,-0.0,-6.632622984170666e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.256587509298696e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.747640433488414e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.199581887107342e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.7476331575308e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004623850691132,285.21844482421875,294.1499938964844,282.52618408203125,280.85565185546875,287.66778564453125,283.2249755859375,285.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.2631751462351986e-09,0.0009863049490377,-0.0102211302146315,0.0,0.0,0.0,-0.0069262548349797,60.0,-1.8502531051635744,-0.0,-6.632622984170666e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,9.238979691872372e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.729098383104429e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.185887079685926e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.729091107146814e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0004615055513568,285.2182312011719,294.1499938964844,282.5036315917969,280.83837890625,287.5779113769531,283.12066650390625,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.04375821716485e-09,0.0009844289161264,-0.00964623875916,0.0,0.0,0.0,-0.0068174814805388,60.0,-1.863174200057984,-0.0,-6.607409375192219e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,9.238979691872372e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.729098383104429e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.185887079685926e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.729091107146814e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0004615055513568,285.2182312011719,294.1499938964844,282.5036315917969,280.83837890625,287.5779113769531,283.12066650390625,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844329906627,4.04375821716485e-09,0.0009844289161264,-0.00964623875916,0.0,0.0,0.0,-0.0068174814805388,60.0,-1.863174200057984,-0.0,-6.607409375192219e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.227422560798004e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.716928616398944e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,7.176898361649364e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.716921340441333e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0004609282477758,285.2181396484375,294.1499938964844,282.4927673339844,280.8310546875,287.5334777832031,283.075927734375,285.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899750300462301e-09,0.0009831974748522,-0.0092689208686351,0.0,0.0,0.0,-0.0067460909485816,60.0,-1.8685171604156487,-0.0,-6.59088712495759e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.215481986757368e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.704353578854352e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,7.167610601754859e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.704346302896738e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004603317647706,285.2180480957031,294.1499938964844,282.4822082519531,280.8246154785156,287.48944091796875,283.0355529785156,285.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.750955546166779e-09,0.0009819251717999,-0.0088790571317076,0.0,0.0,0.0,-0.0066723264753818,60.0,-1.873364806175232,-0.0,-6.57383694147029e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.196229075314476e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.684079850558192e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,7.152635953389108e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.68407330219634e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004593700869008,285.2178955078125,294.1499938964844,282.4618835449219,280.8140869140625,287.4022827148437,282.96466064453125,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.5110501173107878e-09,0.0009798733517527,-0.0082504618912935,0.0,0.0,0.0,-0.0065533933229744,60.0,-1.8825342655181885,-0.0,-6.546393649387029e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.196229075314476e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.684079850558192e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,7.152635953389108e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.68407330219634e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004593700869008,285.2178955078125,294.1499938964844,282.4618835449219,280.8140869140625,287.4022827148437,282.96466064453125,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.5110501173107878e-09,0.0009798733517527,-0.0082504618912935,0.0,0.0,0.0,-0.0065533933229744,60.0,-1.8825342655181885,-0.0,-6.546393649387029e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.194268204737456e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.682014206191524e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.151110185077414e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.682007657829672e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004592721234075,285.2177734375,294.1499938964844,282.4425048828125,280.8065795898437,287.3164367675781,282.903076171875,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.486570587796222e-09,0.0009796633385121,-0.0081863207742571,0.0,0.0,0.0,-0.0065412539988756,60.0,-1.893068552017212,-0.0,-6.543596953179076e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.194268204737456e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.682014206191524e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.151110185077414e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.682007657829672e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004592721234075,285.2177734375,294.1499938964844,282.4425048828125,280.8065795898437,287.3164367675781,282.903076171875,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.486570587796222e-09,0.0009796633385121,-0.0081863207742571,0.0,0.0,0.0,-0.0065412539988756,60.0,-1.893068552017212,-0.0,-6.543596953179076e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.215002501150592e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,9.70384935499169e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.167237345129251e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.703842079034076e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004603078705258,285.2176513671875,294.1499938964844,282.424072265625,280.8018798828125,287.2316589355469,282.8440856933594,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744865750832105e-09,0.0009818713879212,-0.0088631026446819,0.0,0.0,0.0,-0.006669299211353,60.0,-1.9070302248001096,-0.0,-6.57313989904651e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.215002501150592e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,9.70384935499169e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.167237345129251e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.703842079034076e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004603078705258,285.2176513671875,294.1499938964844,282.424072265625,280.8018798828125,287.2316589355469,282.8440856933594,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744865750832105e-09,0.0009818713879212,-0.0088631026446819,0.0,0.0,0.0,-0.006669299211353,60.0,-1.9070302248001096,-0.0,-6.57313989904651e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.246448462363333e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.7369629656896e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.191695476649329e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.736956417327748e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0004618786624632,285.217529296875,294.1499938964844,282.406494140625,280.7996826171875,287.1477355957031,282.7842712402344,285.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.1366101655171406e-09,0.0009852213552221,-0.0098895216360688,0.0,0.0,0.0,-0.0068635046482086,60.0,-1.9239479303359983,-0.0,-6.618073200570508e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.246448462363333e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.7369629656896e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.191695476649329e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.736956417327748e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0004618786624632,285.217529296875,294.1499938964844,282.406494140625,280.7996826171875,287.1477355957031,282.7842712402344,285.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.1366101655171406e-09,0.0009852213552221,-0.0098895216360688,0.0,0.0,0.0,-0.0068635046482086,60.0,-1.9239479303359983,-0.0,-6.618073200570508e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.258551290258764e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.749707533046605e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,7.201108383014798e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.74970098468475e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004624832072295,285.2174987792969,294.1499938964844,282.3979797363281,280.7994689941406,287.10614013671875,282.75445556640625,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.2873762318151876e-09,0.000986510887742,-0.0102845402434468,0.0,0.0,0.0,-0.0069382470101118,60.0,-1.932446241378784,-0.0,-6.635406890609374e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.26530919969082e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.756824147189036e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.206364534795284e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.756817598827185e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0004628208116628,285.2174377441406,294.1499938964844,282.3896484375,280.7998046875,287.0647888183594,282.7253723144531,285.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558670612785e-09,0.0009872311493381,-0.0105051016435027,0.0,0.0,0.0,-0.006979982368648,60.0,-1.94026792049408,-0.0,-6.645095140811463e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.243342356057838e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.733691695146264e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.189279131125659e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.73368514678441e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004617235099431,285.2173767089844,294.1499938964844,282.3734741210937,280.802001953125,286.9829406738281,282.67236328125,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097832739802243e-09,0.0009848934132605,-0.0097879171371459,0.0,0.0,0.0,-0.0068442993797361,60.0,-1.951613426208496,-0.0,-6.613618097617291e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.243342356057838e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.733691695146264e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.189279131125659e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.73368514678441e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004617235099431,285.2173767089844,294.1499938964844,282.3734741210937,280.802001953125,286.9829406738281,282.67236328125,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097832739802243e-09,0.0009848934132605,-0.0097879171371459,0.0,0.0,0.0,-0.0068442993797361,60.0,-1.951613426208496,-0.0,-6.613618097617291e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.178149775834754e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.665040852269158e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.138573710108176e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.665034303907304e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004584670241456,285.2173156738281,294.1499938964844,282.35791015625,280.8059997558594,286.9027099609375,282.63311767578125,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855662635000726e-09,0.0009779470274224,-0.0076596424914896,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.9516842365264893,-0.0,-6.520652817698648e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.178149775834754e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.665040852269158e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.138573710108176e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.665034303907304e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004584670241456,285.2173156738281,294.1499938964844,282.35791015625,280.8059997558594,286.9027099609375,282.63311767578125,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855662635000726e-09,0.0009779470274224,-0.0076596424914896,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.9516842365264893,-0.0,-6.520652817698648e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,9.112624684348702e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.596039308235048e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.087609264999628e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.596033487468958e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0004551939200609,285.21728515625,294.1499938964844,282.3428649902344,280.8116149902344,286.8241577148437,282.60650634765625,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691608757620997e-09,0.0009709651931189,-0.0055204187519848,0.0,0.0,0.0,-0.006036888808012,60.0,-1.9475350379943848,-0.0,-6.427875831604979e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,9.112624684348702e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.596039308235048e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,7.087609264999628e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.596033487468958e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0004551939200609,285.21728515625,294.1499938964844,282.3428649902344,280.8116149902344,286.8241577148437,282.60650634765625,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691608757620997e-09,0.0009709651931189,-0.0055204187519848,0.0,0.0,0.0,-0.006036888808012,60.0,-1.9475350379943848,-0.0,-6.427875831604979e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.083210170501844e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.565064101479948e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.06473074387759e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.565058280713856e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0004537246131803,285.2172546386719,294.1499938964844,282.3282470703125,280.81854248046875,286.7471008300781,282.58807373046875,285.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.102650720203769e-09,0.0009678293718025,-0.004560028668493,0.0,0.0,0.0,-0.005855185445398,60.0,-1.94630765914917,-0.0,-6.386441242511864e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
