time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191040,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.083210170501844e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.565064101479948e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.06473074387759e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.565058280713856e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0004537246131803,285.2172546386719,294.1499938964844,282.3282470703125,280.81854248046875,286.7471008300781,282.58807373046875,285.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.102650720203769e-09,0.0009678293718025,-0.004560028668493,0.0,0.0,0.0,-0.005855185445398,60.0,-1.94630765914917,-0.0,-6.386441242511864e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.087946818908677e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.570052498020232e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.068415288813412e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.57004667725414e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0004539612273219,285.2172241210937,294.1499938964844,282.32110595703125,280.8224792480469,286.7090148925781,282.57958984375,285.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683353709988,2.161651080356819e-09,0.0009683332173153,-0.0047146333381533,0.0,0.0,0.0,-0.0058844308368861,60.0,-1.9489840269088743,-0.0,-6.393102580659615e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.098332520807162e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.580988989910112e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.076493056956679e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.58098316914402e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004544800030998,285.2172241210937,294.1499938964844,282.3139953613281,280.8266296386719,286.67120361328125,282.57049560546875,285.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694417822174,2.291024259193364e-09,0.000969439453911,-0.0050536394119262,0.0,0.0,0.0,-0.0059485668316483,60.0,-1.9538606405258176,-0.0,-6.407720576362408e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.099682938540354e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.582410712027922e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.077542977640405e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.582404891261832e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0004545474657788,285.2172241210937,294.1499938964844,282.300048828125,280.8355712890625,286.59625244140625,282.5514831542969,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695865446701,2.307811719504116e-09,0.0009695842745713,-0.0050976271741092,0.0,0.0,0.0,-0.0059568951837718,60.0,-1.964253544807434,-0.0,-6.409618436009623e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.099682938540354e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.582410712027922e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.077542977640405e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.582404891261832e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0004545474657788,285.2172241210937,294.1499938964844,282.300048828125,280.8355712890625,286.59625244140625,282.5514831542969,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695865446701,2.307811719504116e-09,0.0009695842745713,-0.0050976271741092,0.0,0.0,0.0,-0.0059568951837718,60.0,-1.964253544807434,-0.0,-6.409618436009623e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.087803482543676e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.569901158101855e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.068303239066154e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.569895337335764e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004539540677797,285.2172241210937,294.1499938964844,282.2862854003906,280.8451843261719,286.5224304199219,282.5339660644531,285.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683212265372,2.159773249132968e-09,0.0009683190728537,-0.0047097108326852,0.0,0.0,0.0,-0.0058835092931985,60.0,-1.971430420875549,-0.0,-6.392890128381623e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.087803482543676e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.569901158101855e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.068303239066154e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.569895337335764e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004539540677797,285.2172241210937,294.1499938964844,282.2862854003906,280.8451843261719,286.5224304199219,282.5339660644531,285.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683212265372,2.159773249132968e-09,0.0009683190728537,-0.0047097108326852,0.0,0.0,0.0,-0.0058835092931985,60.0,-1.971430420875549,-0.0,-6.392890128381623e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.054243128048256e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.534560376778244e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.042200013529509e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.534554556012154e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0004522776580415,285.2172241210937,294.1499938964844,282.27264404296875,280.8551940917969,286.4497985839844,282.520263671875,285.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647447732277,1.741620292428081e-09,0.0009647430269978,-0.0036139832809567,0.0,0.0,0.0,-0.005676211323589,60.0,-1.9743598699569704,-0.0,-6.345756986547714e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.054243128048256e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.534560376778244e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.042200013529509e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.534554556012154e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0004522776580415,285.2172241210937,294.1499938964844,282.27264404296875,280.8551940917969,286.4497985839844,282.520263671875,285.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647447732277,1.741620292428081e-09,0.0009647430269978,-0.0036139832809567,0.0,0.0,0.0,-0.005676211323589,60.0,-1.9743598699569704,-0.0,-6.345756986547714e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.018768469104543e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.497204155195504e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,7.014608854660764e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.497198334429412e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004505056422203,285.2172546386719,294.1499938964844,282.259033203125,280.8653869628906,286.3784484863281,282.5111694335937,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609647095203,1.29962129946648e-09,0.0009609634289517,-0.002455755835399,0.0,0.0,0.0,-0.0054570930078625,60.0,-1.9758059978485107,-0.0,-6.29612557645487e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.018768469104543e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.497204155195504e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,7.014608854660764e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.497198334429412e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004505056422203,285.2172546386719,294.1499938964844,282.259033203125,280.8653869628906,286.3784484863281,282.5111694335937,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609647095203,1.29962129946648e-09,0.0009609634289517,-0.002455755835399,0.0,0.0,0.0,-0.0054570930078625,60.0,-1.9758059978485107,-0.0,-6.29612557645487e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.005017636809498e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.482723544351757e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,7.003913924563676e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.482717723585664e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004498187918215,285.21728515625,294.1499938964844,282.2522277832031,280.8704833984375,286.3432312011719,282.5083923339844,285.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594989242032,1.1282901279940916e-09,0.0009594978182576,-0.0020067924633622,0.0,0.0,0.0,-0.0053721535950899,60.0,-1.9762948751449585,-0.0,-6.27693879096114e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.001996659208089e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,9.479541768087074e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,7.001563790254295e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.479536674916744e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0004496678593568,285.2175598144531,294.1499938964844,282.2453918457031,280.8755187988281,286.31085205078125,282.5062255859375,285.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639118168503,9.95216353771866e-10,0.00086391082732,-0.0017525275470688,0.0,0.0,0.0,-0.0048314277082681,60.0,-1.901979088783264,-0.0,-6.272725983080818e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.002600563690066e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.480178414378317e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.002033817116171e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.480172593612224e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.000449698040029,285.21881103515625,294.1499938964844,282.23162841796875,280.8853759765625,286.2572937011719,282.5019226074219,285.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007965574041008,9.351913687893898e-10,0.0007965564727783,-0.0016620754031464,0.0,0.0,0.0,-0.0044656903482973,60.0,-1.5820571184158323,-0.0,-6.27356513405175e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.002600563690066e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.480178414378317e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.002033817116171e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.480172593612224e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.000449698040029,285.21881103515625,294.1499938964844,282.23162841796875,280.8853759765625,286.2572937011719,282.5019226074219,285.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007965574041008,9.351913687893898e-10,0.0007965564727783,-0.0016620754031464,0.0,0.0,0.0,-0.0044656903482973,60.0,-1.5820571184158323,-0.0,-6.27356513405175e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.003767627291381e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.48140659602359e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,7.00294112903066e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.48140150285326e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004497563350014,285.2212829589844,294.1499938964844,282.2176818847656,280.89471435546875,286.2006530761719,282.497802734375,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006984323845244,8.51298420645463e-10,0.0006984315114095,-0.0015396451344713,0.0,0.0,0.0,-0.0039344788528978,60.0,-1.6074457168579102,-0.0,-6.275188724202962e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.003767627291381e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.48140659602359e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,7.00294112903066e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.48140150285326e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004497563350014,285.2212829589844,294.1499938964844,282.2176818847656,280.89471435546875,286.2006530761719,282.497802734375,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006984323845244,8.51298420645463e-10,0.0006984315114095,-0.0015396451344713,0.0,0.0,0.0,-0.0039344788528978,60.0,-1.6074457168579102,-0.0,-6.275188724202962e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,6.555851723533124e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,6.903632311150432e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,5.09900382894557e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,6.903627945575863e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0003274780174251,285.2234191894531,294.1499938964844,282.2034606933594,280.9032897949219,286.1553955078125,282.49420166015625,285.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005241874605417,6.512180794615571e-10,0.0005241867620497,-0.0011878760997205,0.0,0.0,0.0,-0.0029576017986983,60.0,-1.3849014043807983,-0.0,-3.326874065123776e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,6.555851723533124e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,6.903632311150432e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,5.09900382894557e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,6.903627945575863e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0003274780174251,285.2234191894531,294.1499938964844,282.2034606933594,280.9032897949219,286.1553955078125,282.49420166015625,285.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005241874605417,6.512180794615571e-10,0.0005241867620497,-0.0011878760997205,0.0,0.0,0.0,-0.0029576017986983,60.0,-1.3849014043807983,-0.0,-3.326874065123776e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,2.992814188473858e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,3.151579585392028e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,2.327748006791808e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,3.1515777664026245e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001494971074862,285.2265625,294.1499938964844,282.1888732910156,280.9109191894531,286.13018798828125,282.4974365234375,285.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003176257596351,3.9758515923971055e-10,0.0003176253521814,-0.0007276327814906,0.0,0.0,0.0,-0.0017892901087179,60.0,-0.9461791515350342,-0.0,-6.93326063228028e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,2.992814188473858e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,3.151579585392028e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,2.327748006791808e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,3.1515777664026245e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001494971074862,285.2265625,294.1499938964844,282.1888732910156,280.9109191894531,286.13018798828125,282.4974365234375,285.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003176257596351,3.9758515923971055e-10,0.0003176253521814,-0.0007276327814906,0.0,0.0,0.0,-0.0017892901087179,60.0,-0.9461791515350342,-0.0,-6.93326063228028e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,2.2305091988528147e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,2.348835187149234e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,1.7348431356367655e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.348833731957712e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001114184342441,285.2296142578125,294.1499938964844,282.1814270019531,280.9142761230469,286.1255187988281,282.5017395019531,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376680931774,2.972623536212637e-10,0.0002376677875872,-0.0005438400548882,0.0,0.0,0.0,-0.0013387167127802,60.0,-0.7203829288482666,-0.0,-3.851110985664263e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,1.655500818742439e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,1.7433232642360963e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,1.2876137589046266e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,1.743322172842454e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,8.269560930784792e-05,285.2319030761719,294.1499938964844,282.1738586425781,280.91729736328125,286.1230773925781,282.5058288574219,285.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001741354935802,2.1836316088652552e-10,0.0001741352753015,-0.0003999453037977,0.0,0.0,0.0,-0.0009812013013288,60.0,-0.5415510535240173,-0.0,-2.1214694445603755e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,1.2086738934158348e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,1.272792633244535e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.400811904924922e-06,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,1.2727919056487735e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,6.0375699831638485e-05,285.2333984375,294.1499938964844,282.1658630371094,280.9200744628906,286.12176513671875,282.5090026855469,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287880149902,1.6108110678647591e-10,0.0001287878549192,-0.0002946970926132,0.0,0.0,0.0,-0.0007254258962348,60.0,-0.3999002873897552,-0.0,-1.130827209649965e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.444166607863735e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.945169040292969e-06,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,7.345474386966089e-06,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.945162673830056e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,4.717551564681344e-05,285.2342834472656,294.1499938964844,282.1583557128906,280.9222717285156,286.1210327148437,282.51104736328125,285.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006302481982,1.2586294506622409e-10,0.000100630124507,-0.0002302657521795,0.0,0.0,0.0,-0.0005668213125318,60.0,-0.303071916103363,-0.0,-6.904071203628345e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,6.302965630311519e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,6.637330443481915e-06,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,4.902313776256051e-06,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,6.637326350755757e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,3.1484581995755434e-05,285.2354431152344,294.1499938964844,282.1422424316406,280.9255676269531,286.12030029296875,282.5136108398437,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.715965719195083e-05,8.399976547668331e-11,6.715957715641707e-05,-0.0001536772761028,0.0,0.0,0.0,-0.0003782910935115,60.0,-0.1855362057685852,-0.0,-3.0751606816536976e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,6.302965630311519e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,6.637330443481915e-06,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,4.902313776256051e-06,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,6.637326350755757e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,3.1484581995755434e-05,285.2354431152344,294.1499938964844,282.1422424316406,280.9255676269531,286.12030029296875,282.5136108398437,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.715965719195083e-05,8.399976547668331e-11,6.715957715641707e-05,-0.0001536772761028,0.0,0.0,0.0,-0.0003782910935115,60.0,-0.1855362057685852,-0.0,-3.0751606816536976e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,4.028699549962767e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,4.242417617206229e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,3.1334379855252337e-06,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,4.242414888722124e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.012416734942235e-05,285.2359619140625,294.1499938964844,282.1254577636719,280.92694091796875,286.1199951171875,282.51483154296875,285.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2927047616103664e-05,5.369085731565804e-11,4.292699304642156e-05,-9.822713036555796e-05,0.0,0.0,0.0,-0.0002417957002762,60.0,-0.1226788535714149,-0.0,-1.2563415585642446e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,4.028699549962767e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,4.242417617206229e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,3.1334379855252337e-06,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,4.242414888722124e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.012416734942235e-05,285.2359619140625,294.1499938964844,282.1254577636719,280.92694091796875,286.1199951171875,282.51483154296875,285.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2927047616103664e-05,5.369085731565804e-11,4.292699304642156e-05,-9.822713036555796e-05,0.0,0.0,0.0,-0.0002417957002762,60.0,-0.1226788535714149,-0.0,-1.2563415585642446e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.9918318230338627e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,2.09749600799114e-06,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,1.5492048532905756e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.0974948711227626e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.949601007974708e-06,285.2360534667969,294.1499938964844,282.10791015625,280.9262084960937,286.1199035644531,282.5152282714844,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.122378282365389e-05,2.6545505377173484e-11,2.122375553881284e-05,-4.856485247728415e-05,0.0,0.0,0.0,-0.000119547417853,60.0,-0.0722492188215255,-0.0,-3.071024337608641e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.9918318230338627e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,2.09749600799114e-06,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,1.5492048532905756e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.0974948711227626e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.949601007974708e-06,285.2360534667969,294.1499938964844,282.10791015625,280.9262084960937,286.1199035644531,282.5152282714844,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.122378282365389e-05,2.6545505377173484e-11,2.122375553881284e-05,-4.856485247728415e-05,0.0,0.0,0.0,-0.000119547417853,60.0,-0.0722492188215255,-0.0,-3.071024337608641e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.2390231631798088e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,1.3047518905295874e-06,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.63686147770204e-07,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,1.3047510947217231e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,6.189170562720392e-06,285.236083984375,294.1499938964844,282.0988464355469,280.9249572753906,286.1199035644531,282.5152893066406,285.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3202398804423863e-05,1.6512787665012848e-11,1.3202382433519231e-05,-3.0210032491595484e-05,0.0,0.0,0.0,-7.436527812387794e-05,60.0,-0.0511222928762435,-0.0,-1.1883292093395335e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.035123417153955e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.408328315250401e-07,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,5.471771373777301e-07,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.408324336211081e-07,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,3.514186118991347e-06,285.236083984375,294.1499938964844,282.08953857421875,280.9231262207031,286.1199035644531,282.5152893066406,285.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.496330454159761e-06,9.375954006241027e-12,7.496320904465392e-06,-1.715323560347315e-05,0.0,0.0,0.0,-4.222463758196682e-05,60.0,-0.0341181904077529,-0.0,-3.831081719224416e-12,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.2978365759863666e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,1.366685324910577e-07,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.0094299796037377e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,1.366684472259294e-07,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,6.482955541287083e-07,285.236083984375,294.1499938964844,282.0702514648437,280.9174499511719,286.1199035644531,282.51531982421875,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3829903764417395e-06,1.7297725751763693e-12,1.3829886711391737e-06,-3.1645374747313326e-06,0.0,0.0,0.0,-7.789974915795028e-06,60.0,-0.0121432850137352,-0.0,-1.303821010574871e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.2978365759863666e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,1.366685324910577e-07,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.0094299796037377e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,1.366684472259294e-07,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,6.482955541287083e-07,285.236083984375,294.1499938964844,282.0702514648437,280.9174499511719,286.1199035644531,282.51531982421875,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3829903764417395e-06,1.7297725751763693e-12,1.3829886711391737e-06,-3.1645374747313326e-06,0.0,0.0,0.0,-7.789974915795028e-06,60.0,-0.0121432850137352,-0.0,-1.303821010574871e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,-5.396800339951824e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,-5.6830944394903335e-09,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,-4.197517888826496e-09,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,-5.683090886776654e-09,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-2.6958106857932762e-08,285.236083984375,294.1499938964844,282.04998779296875,280.9089660644531,286.1199035644531,282.51531982421875,285.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,5.748272968730817e-08,-7.193725460154579e-14,-5.7482655080320923e-08,1.315489726039232e-07,0.0,0.0,0.0,3.237946657463908e-07,60.0,-0.0030262300278991,-0.0,-2.2545020676858563e-16,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,-5.396800339951824e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,-5.6830944394903335e-09,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,-4.197517888826496e-09,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,-5.683090886776654e-09,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-2.6958106857932762e-08,285.236083984375,294.1499938964844,282.04998779296875,280.9089660644531,286.1199035644531,282.51531982421875,285.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,5.748272968730817e-08,-7.193725460154579e-14,-5.7482655080320923e-08,1.315489726039232e-07,0.0,0.0,0.0,3.237946657463908e-07,60.0,-0.0030262300278991,-0.0,-2.2545020676858563e-16,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,282.027587890625,280.89703369140625,286.1199035644531,282.51531982421875,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171875317958306e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-0.0006942109321244,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
