time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193320,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,282.027587890625,280.89703369140625,286.1199035644531,282.51531982421875,285.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171875317958306e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-0.0006942109321244,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,282.00201416015625,280.8813171386719,286.1199035644531,282.51531982421875,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600372244817e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-0.0001503964158473,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,282.00201416015625,280.8813171386719,286.1199035644531,282.51531982421875,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600372244817e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-0.0001503964158473,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.9881286621094,280.8721008300781,286.1199035644531,282.51531982421875,285.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600372244817e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-7.874243601690978e-05,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.9735717773437,280.862060546875,286.1199035644531,282.51531982421875,285.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600372244817e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-4.353127224021591e-05,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.9552001953125,280.848876953125,286.1199035644531,282.51531982421875,285.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171873250006775e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-2.382794627919793e-05,-0.0,-5.066233845385895e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.94244384765625,280.8394775390625,286.1199035644531,282.51531982421875,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600372244817e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.6333802705048583e-05,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.90887451171875,280.81378173828125,286.1199035644531,282.51531982421875,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.0103308341058437e-05,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.90887451171875,280.81378173828125,286.1199035644531,282.51531982421875,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.0103308341058437e-05,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.87310791015625,280.7852783203125,286.1199035644531,282.51531982421875,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171873250006775e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-8.305191840918269e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.87310791015625,280.7852783203125,286.1199035644531,282.51531982421875,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171873250006775e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-8.305191840918269e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.8353576660156,280.7541198730469,286.1199035644531,282.51531982421875,285.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,2.8782768269480785e-12,-5.1769202034207814e-18,-2.878271839618085e-12,2.6301239831882928e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.479092346329708e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.8353576660156,280.7541198730469,286.1199035644531,282.51531982421875,285.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,2.8782768269480785e-12,-5.1769202034207814e-18,-2.878271839618085e-12,2.6301239831882928e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.479092346329708e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.8158264160156,280.7376403808594,286.1199035644531,282.51531982421875,285.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-7.1716790444043e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.7958679199219,280.7206115722656,286.1199035644531,282.51531982421875,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-6.892206329212058e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.7548522949219,280.6849365234375,286.1199035644531,282.51531982421875,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-6.3872512328089215e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.7548522949219,280.6849365234375,286.1199035644531,282.51531982421875,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-6.3872512328089215e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.7125549316406,280.6473388671875,286.1199035644531,282.51531982421875,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-5.928568043600535e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.7125549316406,280.6473388671875,286.1199035644531,282.51531982421875,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-5.928568043600535e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.669189453125,280.6080627441406,286.1199035644531,282.51531982421875,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-5.505453373189084e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.669189453125,280.6080627441406,286.1199035644531,282.51531982421875,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-5.505453373189084e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.6249694824219,280.5673217773437,286.1199035644531,282.51531982421875,285.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-5.111258360557258e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.6249694824219,280.5673217773437,286.1199035644531,282.51531982421875,285.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-5.111258360557258e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.6026611328125,280.5465087890625,286.1199035644531,282.51531982421875,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-4.925148004986113e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.5802001953125,280.525390625,286.1199035644531,282.51531982421875,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-4.746005743072601e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.54949951171875,280.4963073730469,286.1199035644531,282.51531982421875,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,2.8782768269480785e-12,-5.1769202034207814e-18,-2.878271839618085e-12,2.6301239831882928e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.512804480327759e-06,-0.0,-5.066229408043303e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.5350341796875,280.48248291015625,286.1199035644531,282.51531982421875,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,2.8782768269480785e-12,-5.1769202034207814e-18,-2.878271839618085e-12,2.6301239831882928e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.408169843372889e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.48974609375,280.4388427734375,286.1199035644531,282.51531982421875,285.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-4.0954055293696e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.48974609375,280.4388427734375,286.1199035644531,282.51531982421875,285.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-4.0954055293696e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.44451904296875,280.3946838378906,286.1199035644531,282.51531982421875,285.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-3.8054122342146e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.44451904296875,280.3946838378906,286.1199035644531,282.51531982421875,285.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-3.8054122342146e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.3996276855469,280.3502502441406,286.1199035644531,282.51531982421875,285.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-3.535913265295676e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.3996276855469,280.3502502441406,286.1199035644531,282.51531982421875,285.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-3.535913265295676e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.3773803710937,280.3280029296875,286.1199035644531,282.51531982421875,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.135600579039969e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-3.4085985589626944e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.35528564453125,280.3057861328125,286.1199035644531,282.51531982421875,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356007858351226e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-3.286088713139179e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.3117370605469,280.2615051269531,286.1199035644531,282.51531982421875,285.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356007858351226e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-3.053775344596943e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.3117370605469,280.2615051269531,286.1199035644531,282.51531982421875,285.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356007858351226e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-3.053775344596943e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,-2.558452852786247e-13,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,-2.694175720192871e-13,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,-1.989910786062005e-13,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,-2.694174093889612e-13,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.277998757168164e-12,285.236083984375,294.1499938964844,281.2691955566406,280.2176818847656,286.1199035644531,282.51531982421875,285.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1145641701237885e-13,-3.754013626284108e-18,-1.1145266296235664e-13,1.656096592327072e-12,0.0,0.0,0.0,0.0,60.0,-2.837698048097081e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,-2.558452852786247e-13,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,-2.694175720192871e-13,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,-1.989910786062005e-13,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,-2.694174093889612e-13,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,-1.277998757168164e-12,285.236083984375,294.1499938964844,281.2691955566406,280.2176818847656,286.1199035644531,282.51531982421875,285.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1145641701237885e-13,-3.754013626284108e-18,-1.1145266296235664e-13,1.656096592327072e-12,0.0,0.0,0.0,0.0,60.0,-2.837698048097081e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.2279052734375,280.17449951171875,286.1199035644531,282.51531982421875,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-2.637606030475581e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.2279052734375,280.17449951171875,286.1199035644531,282.51531982421875,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-2.637606030475581e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
