time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195780,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.1880798339844,280.1322326660156,286.1199035644531,282.51531982421875,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171883589764432e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-2.4515868517482886e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.1880798339844,280.1322326660156,286.1199035644531,282.51531982421875,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171883589764432e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-2.4515868517482886e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.1687927246094,280.11151123046875,286.1199035644531,282.51531982421875,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-2.364304236834869e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.1499328613281,280.0910949707031,286.1199035644531,282.51531982421875,285.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-2.280072976645897e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.12225341796875,280.06072998046875,286.1199035644531,282.51531982421875,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-2.156561095034704e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.1137390136719,280.05133056640625,286.1199035644531,282.51531982421875,285.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-2.1192845451878384e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.0797119140625,280.0131530761719,286.1199035644531,282.51531982421875,285.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171883589764432e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-1.969767708942527e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.558452852786247e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.694175720192871e-13,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.989910786062005e-13,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.694174093889612e-13,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.277998757168164e-12,285.236083984375,294.1499938964844,281.0797119140625,280.0131530761719,286.1199035644531,282.51531982421875,285.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.227708170926893e-13,-2.5171883589764432e-18,-2.2276829632263825e-13,-1.7068566612182816e-12,0.0,0.0,0.0,0.0,60.0,-1.969767708942527e-06,-0.0,-5.066788513209878e-25,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.0480651855469,279.976806640625,286.1199035644531,282.51531982421875,285.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.8312952079213567e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.0480651855469,279.976806640625,286.1199035644531,282.51531982421875,285.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.8312952079213567e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.01904296875,279.9425048828125,286.1199035644531,282.51531982421875,285.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.7016806168612677e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.01904296875,279.9425048828125,286.1199035644531,282.51531982421875,285.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.7016806168612677e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,281.0055847167969,279.9262084960937,286.1199035644531,282.51531982421875,285.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.6409265981565111e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0,285.236083984375,294.1499938964844,280.99285888671875,279.9105224609375,286.1199035644531,282.51531982421875,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.671136102762705e-13,-3.1356014062205813e-18,-1.6711047964249742e-13,-2.5380022587143287e-14,0.0,0.0,0.0,0.0,60.0,-1.582267600497289e-06,-0.0,-0.0,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,6.391014939488571e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,6.730050960968015e-10,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,4.970797107262115e-10,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,6.730047075187429e-10,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,3.1924409782391194e-09,285.236083984375,294.1499938964844,280.96978759765625,279.88104248046875,286.1199035644531,282.51531982421875,285.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.811858632715939e-09,8.516590176957297e-15,6.811850195020952e-09,-1.55865169659819e-08,0.0,0.0,0.0,-3.83734004572034e-08,60.0,-1.4219823242456188e-05,-0.0,-3.161678068236163e-18,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,6.391014939488571e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,6.730050960968015e-10,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,4.970797107262115e-10,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,6.730047075187429e-10,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,3.1924409782391194e-09,285.236083984375,294.1499938964844,280.96978759765625,279.88104248046875,286.1199035644531,282.51531982421875,285.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.811858632715939e-09,8.516590176957297e-15,6.811850195020952e-09,-1.55865169659819e-08,0.0,0.0,0.0,-3.83734004572034e-08,60.0,-1.4219823242456188e-05,-0.0,-3.161678068236163e-18,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.254252784439359e-09,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.373838237090808e-09,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.753310385765871e-09,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.373836904823179e-09,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.1260446797223269e-08,285.236083984375,294.1499938964844,280.95001220703125,279.8543395996094,286.1199035644531,282.5152893066406,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.401608512059284e-08,3.003584929600969e-14,2.4016054922526564e-08,-5.495682486866826e-08,0.0,0.0,0.0,-1.3527460396289825e-07,60.0,-1.0598038898024242e-05,-0.0,-3.933536303754245e-17,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.254252784439359e-09,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,2.373838237090808e-09,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.753310385765871e-09,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.373836904823179e-09,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,1.1260446797223269e-08,285.236083984375,294.1499938964844,280.95001220703125,279.8543395996094,286.1199035644531,282.5152893066406,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.401608512059284e-08,3.003584929600969e-14,2.4016054922526564e-08,-5.495682486866826e-08,0.0,0.0,0.0,-1.3527460396289825e-07,60.0,-1.0598038898024242e-05,-0.0,-3.933536303754245e-17,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.3277167454361918e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,1.398150573095336e-07,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.0326701982421582e-07,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,1.398149720444053e-07,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,6.632212716795038e-07,285.236083984375,294.1499938964844,280.93487548828125,279.8304748535156,286.1199035644531,282.5152893066406,285.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4146423836791655e-06,1.7693750110903128e-12,1.414640564689762e-06,-3.237085365981329e-06,0.0,0.0,0.0,-7.968279533088207e-06,60.0,-0.0022419604938477,-0.0,-1.3645479874074137e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.3277167454361918e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,1.398150573095336e-07,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,1.0326701982421582e-07,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,1.398149720444053e-07,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,6.632212716795038e-07,285.236083984375,294.1499938964844,280.93487548828125,279.8304748535156,286.1199035644531,282.5152893066406,285.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4146423836791655e-06,1.7693750110903128e-12,1.414640564689762e-06,-3.237085365981329e-06,0.0,0.0,0.0,-7.968279533088207e-06,60.0,-0.0022419604938477,-0.0,-1.3645479874074137e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.12035841843317e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,7.498085210499994e-07,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,5.538065011023718e-07,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.498080663026485e-07,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,3.5567625218391186e-06,285.23602294921875,294.1499938964844,280.925537109375,279.8095397949219,286.119873046875,282.5152893066406,285.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.586632364109391e-06,9.489027619213886e-12,7.586622814415023e-06,-1.7360205674776807e-05,0.0,0.0,0.0,-4.273337253835052e-05,60.0,-0.0130506586283445,-0.0,-3.924475761724056e-12,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.12035841843317e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,7.498085210499994e-07,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,5.538065011023718e-07,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.498080663026485e-07,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,3.5567625218391186e-06,285.23602294921875,294.1499938964844,280.925537109375,279.8095397949219,286.119873046875,282.5152893066406,285.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.586632364109391e-06,9.489027619213886e-12,7.586622814415023e-06,-1.7360205674776807e-05,0.0,0.0,0.0,-4.273337253835052e-05,60.0,-0.0130506586283445,-0.0,-3.924475761724056e-12,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,1.2470205774661736e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,1.3131735840943293e-06,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.699064094093046e-07,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,1.3131727882864652e-06,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,6.229119208001066e-06,285.23602294921875,294.1499938964844,280.9229736328125,279.8001403808594,286.119873046875,282.51531982421875,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3286849025462288e-05,1.661860406232396e-11,1.3286832654557656e-05,-3.040377669094596e-05,0.0,0.0,0.0,-7.484108209609985e-05,60.0,-0.0250420160591602,-0.0,-1.2037192423375308e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,2.001309439947363e-06,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,2.1074765754747204e-06,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,1.5565764215352829e-06,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,2.1074754386063432e-06,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.996944754675496e-06,285.236083984375,294.1499938964844,280.9218444824219,279.79150390625,286.1198425292969,282.5154113769531,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1323772671166807e-05,2.667081659690761e-11,2.132374538632576e-05,-4.879430707660504e-05,0.0,0.0,0.0,-0.000120110795251,60.0,-0.0424419753253459,-0.0,-3.100319653781547e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,3.752989641725435e-06,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,3.9520814425486606e-06,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,2.918996415246511e-06,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,3.952079168811906e-06,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,1.8746939531411044e-05,285.2362060546875,294.1499938964844,280.92303466796875,279.7787170410156,286.1197204589844,282.51580810546875,285.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9987953641684726e-05,5.0015092761812596e-11,3.998790270998143e-05,-9.150265395874158e-05,0.0,0.0,0.0,-0.0002252408157801,60.0,-0.0855297818779945,-0.0,-1.0902664882017632e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,4.129624812776456e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,4.348696620581904e-06,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,3.2119355637405533e-06,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,4.34869434684515e-06,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,2.0628309357562102e-05,285.2362060546875,294.1499938964844,280.9237060546875,279.7765197753906,286.11968994140625,282.51593017578125,285.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.400102625368163e-05,5.5034452689506346e-11,4.400097168399952e-05,-0.0001006855745799,0.0,0.0,0.0,-0.0002478453097864,60.0,-0.0951190888881683,-0.0,-1.3200768256282908e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,6.697000117128482e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.052268301777076e-06,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,5.208785751165124e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.052264209050918e-06,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,3.345286677358672e-05,285.2369079589844,294.1499938964844,280.9309997558594,279.7645568847656,286.119140625,282.517333984375,285.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.135669147828594e-05,8.924956607092581e-11,7.135660416679457e-05,-0.0001632820785744,0.0,0.0,0.0,-0.0004019320185761,60.0,-0.1671424955129623,-0.0,-3.471671006227693e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,6.697000117128482e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.052268301777076e-06,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,5.208785751165124e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.052264209050918e-06,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,3.345286677358672e-05,285.2369079589844,294.1499938964844,280.9309997558594,279.7645568847656,286.119140625,282.517333984375,285.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.135669147828594e-05,8.924956607092581e-11,7.135660416679457e-05,-0.0001632820785744,0.0,0.0,0.0,-0.0004019320185761,60.0,-0.1671424955129623,-0.0,-3.471671006227693e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.718631190480664e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,1.0234192814095875e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,7.558946890640072e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,1.0234187357127666e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,4.854652434005402e-05,285.2381896972656,294.1499938964844,280.943603515625,279.7557373046875,286.1180419921875,282.51983642578125,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035523018799,1.2951829886365118e-10,0.0001035521781886,-0.0002369536960031,0.0,0.0,0.0,-0.0005832808092236,60.0,-0.2528859376907348,-0.0,-7.31119165209293e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.718631190480664e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,1.0234192814095875e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,7.558946890640072e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,1.0234187357127666e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,4.854652434005402e-05,285.2381896972656,294.1499938964844,280.943603515625,279.7557373046875,286.1180419921875,282.51983642578125,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035523018799,1.2951829886365118e-10,0.0001035521781886,-0.0002369536960031,0.0,0.0,0.0,-0.0005832808092236,60.0,-0.2528859376907348,-0.0,-7.31119165209293e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,1.5197726497717667e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,1.6003947166609578e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,1.1820471627288498e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,1.600393807166256e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.591570465592667e-05,285.24078369140625,294.1499938964844,280.96142578125,279.75006103515625,286.11529541015625,282.52423095703125,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619317772565,2.0253669574810118e-10,0.0001619315735297,-0.0003705409180838,0.0,0.0,0.0,-0.0009121160255745,60.0,-0.3822511434555053,-0.0,-1.7878668545634462e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,1.5197726497717667e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,1.6003947166609578e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,1.1820471627288498e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,1.600393807166256e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.591570465592667e-05,285.24078369140625,294.1499938964844,280.96142578125,279.75006103515625,286.11529541015625,282.52423095703125,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619317772565,2.0253669574810118e-10,0.0001619315735297,-0.0003705409180838,0.0,0.0,0.0,-0.0009121160255745,60.0,-0.3822511434555053,-0.0,-1.7878668545634462e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,1.986034840228968e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,2.091391615977045e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,1.5446961697307415e-05,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,2.0913903426844627e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.92064451565966e-05,285.2428894042969,294.1499938964844,280.9722595214844,279.7484130859375,286.11248779296875,282.527099609375,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116115938406,2.6467403269059275e-10,0.0002116113319061,-0.0004842212074436,0.0,0.0,0.0,-0.0011919487733393,60.0,-0.482660561800003,-0.0,-3.0531746020301402e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,2.626491550472565e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,2.765823774097953e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,2.042829873971641e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,2.765822137007489e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001311985542997,285.2457275390625,294.1499938964844,280.9843444824219,279.7475891113281,286.10748291015625,282.5295104980469,285.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798518980853,3.5002592491117923e-10,0.0002798515488393,-0.0006403726292774,0.0,0.0,0.0,-0.0015763279516249,60.0,-0.6258651614189148,-0.0,-5.339860997821688e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,4.402385820867494e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,4.635926961782389e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,3.424083115532994e-05,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,4.635924415197224e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0002199080481659,285.2516784667969,294.1499938964844,281.01226806640625,279.7483825683594,286.084228515625,282.5245666503906,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708887136075,5.885139597872069e-10,0.0004708881315309,-0.0010763246100395,0.0,0.0,0.0,-0.00265211192891,60.0,-1.058689832687378,-0.0,-1.5002170172806473e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,4.402385820867494e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,4.635926961782389e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,3.424083115532994e-05,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,4.635924415197224e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0002199080481659,285.2516784667969,294.1499938964844,281.01226806640625,279.7483825683594,286.084228515625,282.5245666503906,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708887136075,5.885139597872069e-10,0.0004708881315309,-0.0010763246100395,0.0,0.0,0.0,-0.00265211192891,60.0,-1.058689832687378,-0.0,-1.5002170172806473e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,4.390338290249929e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,4.623240602086298e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,3.414712773519568e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,4.623238055501133e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0002193062537116,285.2538757324219,294.1499938964844,281.0450439453125,279.7524719238281,286.0301513671875,282.5060729980469,285.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008484989521093,9.664075095727751e-10,0.0008484979625791,-0.0016922015929594,0.0,0.0,0.0,-0.0047212154604494,60.0,-1.770767331123352,-0.0,-1.4920169988386078e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,4.390338290249929e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,4.623240602086298e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,3.414712773519568e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,4.623238055501133e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0002193062537116,285.2538757324219,294.1499938964844,281.0450439453125,279.7524719238281,286.0301513671875,282.5060729980469,285.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008484989521093,9.664075095727751e-10,0.0008484979625791,-0.0016922015929594,0.0,0.0,0.0,-0.0047212154604494,60.0,-1.770767331123352,-0.0,-1.4920169988386078e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,9.007782500702888e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,9.485634654993191e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,7.006063242442906e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.48562956182286e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0004499569186009,285.2571105957031,294.1499938964844,281.08258056640625,279.75994873046875,285.9615783691406,282.479248046875,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009031328954733,1.1058318705181591e-09,0.0009031317895278,-0.0020041151437908,0.0,0.0,0.0,-0.0050786565989255,60.0,-2.1507885456085205,-0.0,-6.280777142819717e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
