time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198120,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,9.007782500702888e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,9.485634654993191e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,7.006063242442906e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.48562956182286e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0004499569186009,285.2571105957031,294.1499938964844,281.08258056640625,279.75994873046875,285.9615783691406,282.479248046875,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009031328954733,1.1058318705181591e-09,0.0009031317895278,-0.0020041151437908,0.0,0.0,0.0,-0.0050786565989255,60.0,-2.1507885456085205,-0.0,-6.280777142819717e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.006695472635329e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.48448941926472e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,7.005217776168138e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.484484326094388e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004499026108533,285.2574768066406,294.1499938964844,281.124755859375,279.77081298828125,285.8793334960937,282.4512939453125,285.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291249491274,1.218566580973856e-09,0.0010291237849742,-0.0021745036356151,0.0,0.0,0.0,-0.0057630101218819,60.0,-2.6179986000061035,-0.0,-6.279257291907926e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.006695472635329e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.48448941926472e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,7.005217776168138e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.484484326094388e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004499026108533,285.2574768066406,294.1499938964844,281.124755859375,279.77081298828125,285.8793334960937,282.4512939453125,285.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291249491274,1.218566580973856e-09,0.0010291237849742,-0.0021745036356151,0.0,0.0,0.0,-0.0057630101218819,60.0,-2.6179986000061035,-0.0,-6.279257291907926e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.009772475110368e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.487730130786076e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.007611566223204e-05,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.487725037615746e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004500563372857,285.2572021484375,294.1499938964844,281.1475524902344,279.77752685546875,285.8390197753906,282.4373779296875,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873306782206328e-09,0.0009600020712241,-0.0021615056321024,0.0,0.0,0.0,-0.0054014194756746,60.0,-2.6677052974700928,-0.0,-6.283547548946444e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.01087623788044e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.48889210121706e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.008469401625916e-05,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.488887008046731e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0004501114599406,285.25689697265625,294.1499938964844,281.1714782714844,279.7851257324219,285.7991027832031,282.4235534667969,285.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205820217,1.2010614724999862e-09,0.0009601193596608,-0.0021974865812808,0.0,0.0,0.0,-0.0054082260467112,60.0,-2.6739675998687744,-0.0,-6.285084452883893e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.023091843118892e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.501755994278938e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,7.017970347078517e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.501750901108608e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.00045072165085,285.25640869140625,294.1499938964844,281.2183532714844,279.8013916015625,285.7270202636719,282.3955078125,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212904125,1.3532259757198515e-09,0.0009614199516363,-0.0025962255895137,0.0,0.0,0.0,-0.0054836575873196,60.0,-2.6576082706451416,-0.0,-6.302134636371194e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.025120380101724e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.503892215434462e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,7.019548502285033e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.503887122264132e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004508229903876,285.25634765625,294.1499938964844,281.2225952148437,279.8029479980469,285.7208251953125,282.39263916015625,285.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784986485632091e-09,0.0009616360184736,-0.0026624512393027,0.0,0.0,0.0,-0.0054961862042546,60.0,-2.655626058578491,-0.0,-6.304968280801404e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.062240860657766e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.5429815701209e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,7.048419502098113e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.542976476950572e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0004526772245299,285.2557983398437,294.1499938964844,281.2780456542969,279.8243408203125,285.64459228515625,282.3465270996094,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655917529016,1.840936181274344e-09,0.0009655898902565,-0.0038742346223443,0.0,0.0,0.0,-0.0057254345156252,60.0,-2.629391670227051,-0.0,-6.356935955409426e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.062240860657766e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.5429815701209e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,7.048419502098113e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.542976476950572e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0004526772245299,285.2557983398437,294.1499938964844,281.2780456542969,279.8243408203125,285.64459228515625,282.3465270996094,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655917529016,1.840936181274344e-09,0.0009655898902565,-0.0038742346223443,0.0,0.0,0.0,-0.0057254345156252,60.0,-2.629391670227051,-0.0,-6.356935955409426e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.098955342778936e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.581643826095387e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.076975452946499e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.581638732925056e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0004545112024061,285.2552795410156,294.1499938964844,281.3376770019531,279.8493347167969,285.5703125,282.2825927734375,285.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695039479993,2.2983233094464595e-09,0.0009695016779005,-0.0050727655179798,0.0,0.0,0.0,-0.0059521840885281,60.0,-2.602128267288208,-0.0,-6.408545516478625e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.098955342778936e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.581643826095387e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.076975452946499e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.581638732925056e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0004545112024061,285.2552795410156,294.1499938964844,281.3376770019531,279.8493347167969,285.5703125,282.2825927734375,285.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695039479993,2.2983233094464595e-09,0.0009695016779005,-0.0050727655179798,0.0,0.0,0.0,-0.0059521840885281,60.0,-2.602128267288208,-0.0,-6.408545516478625e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.14138654479757e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.626325481804088e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.109977013897151e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,9.626320388633758e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004566307179629,285.2547607421875,294.1499938964844,281.4013977050781,279.87799072265625,285.4980773925781,282.20904541015625,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740233654156,2.826932243849e-09,0.0009740205714479,-0.0064579006284475,0.0,0.0,0.0,-0.0062142321839928,60.0,-2.571239709854126,-0.0,-6.46845137453056e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.14138654479757e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.626325481804088e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.109977013897151e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,9.626320388633758e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004566307179629,285.2547607421875,294.1499938964844,281.4013977050781,279.87799072265625,285.4980773925781,282.20904541015625,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740233654156,2.826932243849e-09,0.0009740205714479,-0.0064579006284475,0.0,0.0,0.0,-0.0062142321839928,60.0,-2.571239709854126,-0.0,-6.46845137453056e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.143653005594388e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.6287127234973e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,7.111739978427067e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,9.628707630326971e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004567439609672,285.2544860839844,294.1499938964844,281.43475341796875,279.89373779296875,285.4627685546875,282.1707458496094,285.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742674301378,2.855163216963774e-09,0.0009742645779624,-0.0065318713895976,0.0,0.0,0.0,-0.0062282402068376,60.0,-2.554489850997925,-0.0,-6.47165876443978e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.148647950496525e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.633971785660832e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,7.11562461219728e-05,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.633966692490505e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0004569934390019,285.2542419433594,294.1499938964844,281.4691162109375,279.910400390625,285.4281005859375,282.1358947753906,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.91737167756878e-09,0.0009747958392836,-0.0066948775202035,0.0,0.0,0.0,-0.0062590762972831,60.0,-2.534288167953491,-0.0,-6.478728664660593e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,9.153404243988916e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.638981282478198e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.119324436644092e-05,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.638976189307868e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0004572310717776,285.25372314453125,294.1499938964844,281.5406494140625,279.94659423828125,285.36041259765625,282.07379150390625,285.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766085152260757e-09,0.0009753030608408,-0.0068500936031341,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.490525722503662,-0.0,-6.485464609795599e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,9.153404243988916e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.638981282478198e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.119324436644092e-05,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.638976189307868e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0004572310717776,285.25372314453125,294.1499938964844,281.5406494140625,279.94659423828125,285.36041259765625,282.07379150390625,285.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766085152260757e-09,0.0009753030608408,-0.0068500936031341,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.490525722503662,-0.0,-6.485464609795599e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.1347646957729e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.619352204026654e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.10482636350207e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.619347838452086e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004562999820336,285.25323486328125,294.1499938964844,281.6159362792969,279.9866638183594,285.295166015625,282.02691650390625,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443505246083078e-09,0.0009733173064887,-0.0062415082938969,0.0,0.0,0.0,-0.0061733070760965,60.0,-2.4392199516296387,-0.0,-6.459074342046733e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.1347646957729e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.619352204026654e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.10482636350207e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.619347838452086e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004562999820336,285.25323486328125,294.1499938964844,281.6159362792969,279.9866638183594,285.295166015625,282.02691650390625,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443505246083078e-09,0.0009733173064887,-0.0062415082938969,0.0,0.0,0.0,-0.0061733070760965,60.0,-2.4392199516296387,-0.0,-6.459074342046733e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.13050607778132e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,9.614867303753272e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,7.101514347596094e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.614862938178705e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.000456087233033,285.2527160644531,294.1499938964844,281.6948547363281,280.0306701660156,285.23248291015625,281.99462890625,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691261213882967e-09,0.0009728622972033,-0.0061023985035717,0.0,0.0,0.0,-0.006146983243525,60.0,-2.3841679096221924,-0.0,-6.453049650190223e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.13050607778132e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,9.614867303753272e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,7.101514347596094e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.614862938178705e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.000456087233033,285.2527160644531,294.1499938964844,281.6948547363281,280.0306701660156,285.23248291015625,281.99462890625,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691261213882967e-09,0.0009728622972033,-0.0061023985035717,0.0,0.0,0.0,-0.006146983243525,60.0,-2.3841679096221924,-0.0,-6.453049650190223e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,9.162146307062358e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.648186096455902e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,7.126123091438785e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.648181730881332e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0004576677456498,285.25225830078125,294.1499938964844,281.7773132324219,280.07867431640625,285.1722106933594,281.9705810546875,285.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.333322286605835,-0.0,-6.497847948594426e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,9.162146307062358e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.648186096455902e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,7.126123091438785e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.648181730881332e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0004576677456498,285.25225830078125,294.1499938964844,281.7773132324219,280.07867431640625,285.1722106933594,281.9705810546875,285.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.333322286605835,-0.0,-6.497847948594426e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.188784315483645e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.676237095845865e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.146841380745173e-05,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.676232730271296e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004589983727782,285.25201416015625,294.1499938964844,281.81982421875,280.1042175292969,285.1429138183594,281.9609680175781,285.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.0080048060044646,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.3100180625915527,-0.0,-6.535685059816387e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.219134517479688e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.708198194857688e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,7.170447497628629e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.708193101687355e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0004605144495144,285.25177001953125,294.1499938964844,281.8631591796875,280.1307983398437,285.1141662597656,281.9535827636719,285.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415537410918e-09,0.0009823027066886,-0.0089955516159534,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.287529945373535,-0.0,-6.578929401257484e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,9.278389916289598e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.770596807356924e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,7.21653486834839e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.770591714186594e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0004634743672795,285.2513122558594,294.1499938964844,281.94805908203125,280.1843566894531,285.0608825683594,281.94805908203125,285.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886199841275,4.53364368269149e-09,0.00098861544393,-0.0109297689050436,0.0,0.0,0.0,-0.0070603266358375,60.0,-2.244622230529785,-0.0,-6.66376962499271e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.28120207390748e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.773558122105896e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,7.218722021207213e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.773553028935568e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0004636148514691,285.2513122558594,294.1499938964844,281.9523010253906,280.18707275390625,285.0583190917969,281.9481506347656,285.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889191715046,4.568675660010513e-09,0.0009889145148918,-0.0110215535387396,0.0,0.0,0.0,-0.0070776911452412,60.0,-2.24247670173645,-0.0,-6.667809060445506e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.335499635199084e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.830736235016956e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.260953134391457e-05,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.830731141846628e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0004663271247409,285.2508239746094,294.1499938964844,282.04461669921875,280.24761962890625,285.0046081542969,281.9578857421875,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245141654341978e-09,0.0009947000071406,-0.0127938361838459,0.0,0.0,0.0,-0.0074130492284893,60.0,-2.194472551345825,-0.0,-6.746051184336467e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.335499635199084e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.830736235016956e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.260953134391457e-05,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.830731141846628e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0004663271247409,285.2508239746094,294.1499938964844,282.04461669921875,280.24761962890625,285.0046081542969,281.9578857421875,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245141654341978e-09,0.0009947000071406,-0.0127938361838459,0.0,0.0,0.0,-0.0074130492284893,60.0,-2.194472551345825,-0.0,-6.746051184336467e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.380860137753189e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.878502896754072e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,7.296233525266871e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.87849780358374e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0004685929743573,285.2503662109375,294.1499938964844,282.1400146484375,280.3125,284.9532165527344,281.985595703125,285.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810262049266157e-09,0.0009995324071496,-0.014274314045906,0.0,0.0,0.0,-0.0076932040974497,60.0,-2.1414718627929688,-0.0,-6.811764308167767e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.380860137753189e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.878502896754072e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,7.296233525266871e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.87849780358374e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0004685929743573,285.2503662109375,294.1499938964844,282.1400146484375,280.3125,284.9532165527344,281.985595703125,285.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810262049266157e-09,0.0009995324071496,-0.014274314045906,0.0,0.0,0.0,-0.0076932040974497,60.0,-2.1414718627929688,-0.0,-6.811764308167767e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.394579683430492e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.892949310597032e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.306904444703832e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.892944945022464e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.000469278282253,285.2499084472656,294.1499938964844,282.23834228515625,280.3818664550781,284.9043273925781,282.0306701660156,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010015685111,5.981163564428016e-09,0.0010009955149143,-0.0147220147773623,0.0,0.0,0.0,-0.0077779362909495,60.0,-2.081809759140014,-0.0,-6.831699295162252e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.394579683430492e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.892949310597032e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.306904444703832e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.892944945022464e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.000469278282253,285.2499084472656,294.1499938964844,282.23834228515625,280.3818664550781,284.9043273925781,282.0306701660156,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010015685111,5.981163564428016e-09,0.0010009955149143,-0.0147220147773623,0.0,0.0,0.0,-0.0077779362909495,60.0,-2.081809759140014,-0.0,-6.831699295162252e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.39152523642406e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.889733337331565e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.30452811694704e-05,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.889728244161232e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0004691257199738,285.24969482421875,294.1499938964844,282.2886047363281,280.4182434082031,284.88092041015625,282.0578308105469,285.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222859621047,0.0,0.0,0.0,-0.0077590625733137,60.0,-2.0482065677642822,-0.0,-6.827256271435544e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.3905720859766e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.888729982776567e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,7.303787424461916e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.888725617202e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.000469078135211,285.2494506835937,294.1499938964844,282.33953857421875,280.4557800292969,284.8581237792969,282.0873718261719,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-2.0135657787323,-0.0,-6.825869292015342e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.387961472384632e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.885980398394167e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,7.301756704691797e-05,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.8859760328196e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0004689477209467,285.2490539550781,294.1499938964844,282.4385681152344,280.53057861328125,284.8165283203125,282.1503295898437,285.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002956259995,5.898651345148664e-09,0.0010002898052334,-0.0145058631896972,0.0,0.0,0.0,-0.007737030275166,60.0,-1.9456058740615845,-0.0,-6.822070730549967e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.387843601871282e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.885856707114726e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,7.301665027625859e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,9.885852341540158e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0004689418419729,285.2490234375,294.1499938964844,282.4434509277344,280.53436279296875,284.8145751953125,282.1535949707031,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.9422335624694824,-0.0,-6.821900200293386e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.38650919124484e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.884451719699427e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,7.300627476070076e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.884446626529098e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004688751942012,285.24859619140625,294.1499938964844,282.54998779296875,280.6177062988281,284.77362060546875,282.2277526855469,285.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.869014263153076,-0.0,-6.819957576453818e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.38650919124484e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.884451719699427e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,7.300627476070076e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.884446626529098e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004688751942012,285.24859619140625,294.1499938964844,282.54998779296875,280.6177062988281,284.77362060546875,282.2277526855469,285.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.869014263153076,-0.0,-6.819957576453818e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
