time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200460,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.388023318024352e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.886045154416934e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,7.30180399841629e-05,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.886040788842364e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0004689508059527,285.2481689453125,294.1499938964844,282.6585693359375,280.70709228515625,284.73541259765625,282.30926513671875,285.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7945536375045776,-0.0,-6.822153864050051e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.388023318024352e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.886045154416934e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,7.30180399841629e-05,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.886040788842364e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0004689508059527,285.2481689453125,294.1499938964844,282.6585693359375,280.70709228515625,284.73541259765625,282.30926513671875,285.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7945536375045776,-0.0,-6.822153864050051e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.39134624786675e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.889544890029356e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,7.304389146156609e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.889540524454787e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0004691168142016,285.24774169921875,294.1499938964844,282.7686462402344,280.8034362792969,284.69970703125,282.3970031738281,285.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.7193299531936646,-0.0,-6.826982001939541e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.39134624786675e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.889544890029356e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,7.304389146156609e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.889540524454787e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0004691168142016,285.24774169921875,294.1499938964844,282.7686462402344,280.8034362792969,284.69970703125,282.3970031738281,285.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.7193299531936646,-0.0,-6.826982001939541e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,9.392984793521464e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.89127001957968e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.305663166334853e-05,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.89126565400511e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0004691986832767,285.2475280761719,294.1499938964844,282.8242492675781,280.8540954589844,284.6828918457031,282.4431457519531,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.9611457992048145e-09,0.0010008240351453,-0.014669575728476,0.0,0.0,0.0,-0.0077680107206106,60.0,-1.681339144706726,-0.0,-6.829363030647073e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.395878441864625e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.8943171906285e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,7.30791362002492e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.89431282505393e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004693432128988,285.247314453125,294.1499938964844,282.8802185058594,280.9063415527344,284.66668701171875,282.4906005859375,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997180974048888e-09,0.0010011319536715,-0.014763974584639,0.0,0.0,0.0,-0.0077858744189143,60.0,-1.6431554555892944,-0.0,-6.833569443642773e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.378975664731116e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.87651728792116e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,7.294766692211851e-05,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.876512922346592e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004684988816734,285.24688720703125,294.1499938964844,282.9933166503906,281.0154113769531,284.6361389160156,282.58740234375,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786561896314879e-09,0.0009993326384574,-0.0142122246325016,0.0,0.0,0.0,-0.0076814694330096,60.0,-1.5648317337036133,-0.0,-6.809001718011133e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.378975664731116e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.87651728792116e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,7.294766692211851e-05,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.876512922346592e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004684988816734,285.24688720703125,294.1499938964844,282.9933166503906,281.0154113769531,284.6361389160156,282.58740234375,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786561896314879e-09,0.0009993326384574,-0.0142122246325016,0.0,0.0,0.0,-0.0076814694330096,60.0,-1.5648317337036133,-0.0,-6.809001718011133e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.331508044851944e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.82653145911172e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,7.257847755681723e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.826527093537152e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,0.0004661277635022,285.2464904785156,294.1499938964844,283.10791015625,281.1302490234375,284.6083068847656,282.6796264648437,285.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994280562736,5.195135432956022e-09,0.0009942754404619,-0.0126628251746296,0.0,0.0,0.0,-0.0073882741853594,60.0,-1.4806430339813232,-0.0,-6.740251023984456e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.331508044851944e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.82653145911172e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,7.257847755681723e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.826527093537152e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,0.0004661277635022,285.2464904785156,294.1499938964844,283.10791015625,281.1302490234375,284.6083068847656,282.6796264648437,285.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994280562736,5.195135432956022e-09,0.0009942754404619,-0.0126628251746296,0.0,0.0,0.0,-0.0073882741853594,60.0,-1.4806430339813232,-0.0,-6.740251023984456e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.27466608118266e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.766674338607118e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.21363685443066e-05,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.76667070062831e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004632884229067,285.2460632324219,294.1499938964844,283.2240295410156,281.2504272460937,284.5830078125,282.7647399902344,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882241720333,4.4869237214584246e-09,0.0009882196318358,-0.0108073586598038,0.0,0.0,0.0,-0.0070371842011809,60.0,-1.393638014793396,-0.0,-6.65838371105565e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.27466608118266e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.766674338607118e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.21363685443066e-05,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.76667070062831e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004632884229067,285.2460632324219,294.1499938964844,283.2240295410156,281.2504272460937,284.5830078125,282.7647399902344,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882241720333,4.4869237214584246e-09,0.0009882196318358,-0.0108073586598038,0.0,0.0,0.0,-0.0070371842011809,60.0,-1.393638014793396,-0.0,-6.65838371105565e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.210616553900763e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.6992269391194e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.163820555433631e-05,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.69922257354483e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004600890097208,285.24566650390625,294.1499938964844,283.34161376953125,281.37554931640625,284.5604248046875,282.8393859863281,285.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911620614021e-09,0.0009813958313316,-0.0087164910510182,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.3049336671829224,-0.0,-6.566734356283632e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.210616553900763e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.6992269391194e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.163820555433631e-05,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.69922257354483e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004600890097208,285.24566650390625,294.1499938964844,283.34161376953125,281.37554931640625,284.5604248046875,282.8393859863281,285.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911620614021e-09,0.0009813958313316,-0.0087164910510182,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.3049336671829224,-0.0,-6.566734356283632e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.180716006085277e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.66774023254402e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,7.140564412111416e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.667736594565211e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0004585954302456,285.2454833984375,294.1499938964844,283.4009704589844,281.4398498535156,284.5501403808594,282.872314453125,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316380725593148e-09,0.0009782100096344,-0.0077403839677572,0.0,0.0,0.0,-0.0064568938687443,60.0,-1.2604856491088867,-0.0,-6.524167162069716e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.155937732430176e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.641647193348037e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,7.121292583178729e-05,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.641643555369228e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0004573577025439,285.2452697753906,294.1499938964844,283.460693359375,281.50518798828125,284.5404663085937,282.90289306640625,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.2163435220718384,-0.0,-6.488996007192327e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.132483683060856e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.61694895522669e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,7.103050302248448e-05,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.616945317247882e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0004561861278489,285.244873046875,294.1499938964844,283.5812683105469,281.6388854980469,284.5229797363281,282.9604797363281,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.7154265502815633e-09,0.0009730694582685,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.1302074193954468,-0.0,-6.455791634607523e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.132483683060856e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.61694895522669e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,7.103050302248448e-05,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.616945317247882e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0004561861278489,285.244873046875,294.1499938964844,283.5812683105469,281.6388854980469,284.5229797363281,282.9604797363281,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.7154265502815633e-09,0.0009730694582685,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.1302074193954468,-0.0,-6.455791634607523e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.145936201093718e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.631115244701503e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.113513129297644e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.631111606722698e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0004568581061903,285.2445068359375,294.1499938964844,283.70330810546875,281.7762145996094,284.5079040527344,283.0233154296875,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504451733,2.883006500198348e-09,0.00097450154135,-0.0066048307344317,0.0,0.0,0.0,-0.0062420377507805,60.0,-1.047718524932861,-0.0,-6.47482281124212e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.145936201093718e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.631115244701503e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.113513129297644e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.631111606722698e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0004568581061903,285.2445068359375,294.1499938964844,283.70330810546875,281.7762145996094,284.5079040527344,283.0233154296875,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504451733,2.883006500198348e-09,0.00097450154135,-0.0066048307344317,0.0,0.0,0.0,-0.0062420377507805,60.0,-1.047718524932861,-0.0,-6.47482281124212e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.16233184398152e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,9.648381092119962e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,7.126265700208023e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,9.648376726545392e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0004576771170832,285.2441101074219,294.1499938964844,283.82684326171875,281.91668701171875,284.4950866699219,283.0986022949219,285.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520203366,3.0872544520832435e-09,0.0009762489353306,-0.0071400175802409,0.0,0.0,0.0,-0.0063432967290282,60.0,-0.9666432738304138,-0.0,-6.498055427073268e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.16233184398152e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,9.648381092119962e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,7.126265700208023e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,9.648376726545392e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0004576771170832,285.2441101074219,294.1499938964844,283.82684326171875,281.91668701171875,284.4950866699219,283.0986022949219,285.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520203366,3.0872544520832435e-09,0.0009762489353306,-0.0071400175802409,0.0,0.0,0.0,-0.0063432967290282,60.0,-0.9666432738304138,-0.0,-6.498055427073268e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.153338032774629e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.63890997809358e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.119269866961986e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.638905612519012e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0004572278412524,285.24371337890625,294.1499938964844,283.95184326171875,282.0599365234375,284.4846496582031,283.1796569824219,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8830252289772034,-0.0,-6.48530189550911e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.153338032774629e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.63890997809358e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.119269866961986e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.638905612519012e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0004572278412524,285.24371337890625,294.1499938964844,283.95184326171875,282.0599365234375,284.4846496582031,283.1796569824219,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8830252289772034,-0.0,-6.48530189550911e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.155826410278678e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.641530778026208e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,7.12120599928312e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.64152641245164e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004573521728161,285.2435302734375,294.1499938964844,284.014892578125,282.1324157714844,284.4803466796875,283.2209167480469,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006175308684078e-09,0.0009755551582202,-0.0069275679998099,0.0,0.0,0.0,-0.0063030999153852,60.0,-0.8405313491821289,-0.0,-6.488827608563953e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.129338286584245e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.613636939320712e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.100603397702798e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.613633301341906e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004560290253721,285.24334716796875,294.1499938964844,284.0783386230469,282.2054138183594,284.47662353515625,283.2606201171875,285.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727379656396,2.6761550753207075e-09,0.0009727352880872,-0.006062813103199,0.0,0.0,0.0,-0.0061395056545734,60.0,-0.7973291277885437,-0.0,-6.45133582111157e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.09480222617276e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.577268065186216e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.073742017382756e-05,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.57726442720741e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0004543038667179,285.2429504394531,294.1499938964844,284.2062683105469,282.3526916503906,284.47088623046875,283.3287353515625,285.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690574952401,2.2458566117933287e-09,0.0009690552251413,-0.0049352813512086,0.0,0.0,0.0,-0.0059261852875351,60.0,-0.7090035676956177,-0.0,-6.402614616263237e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.09480222617276e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.577268065186216e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.073742017382756e-05,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.57726442720741e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0004543038667179,285.2429504394531,294.1499938964844,284.2062683105469,282.3526916503906,284.47088623046875,283.3287353515625,285.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690574952401,2.2458566117933287e-09,0.0009690552251413,-0.0049352813512086,0.0,0.0,0.0,-0.0059261852875351,60.0,-0.7090035676956177,-0.0,-6.402614616263237e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.051943925442174e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.53213675529696e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.040407945169136e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.532133117318152e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0004521630180533,285.2425842285156,294.1499938964844,284.335693359375,282.50128173828125,284.4674987792969,283.3819885253906,285.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644908132031,1.7118817474681691e-09,0.0009644890669733,-0.0035360557958483,0.0,0.0,0.0,-0.005661470349878,60.0,-0.6200429201126099,-0.0,-6.342411751347754e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.051943925442174e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.53213675529696e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.040407945169136e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.532133117318152e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0004521630180533,285.2425842285156,294.1499938964844,284.335693359375,282.50128173828125,284.4674987792969,283.3819885253906,285.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644908132031,1.7118817474681691e-09,0.0009644890669733,-0.0035360557958483,0.0,0.0,0.0,-0.005661470349878,60.0,-0.6200429201126099,-0.0,-6.342411751347754e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.021748701343312e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.500339365331456e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,7.016922609182075e-05,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.500335727352648e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0004506547120399,285.2422180175781,294.1499938964844,284.466552734375,282.6507263183594,284.4664001464844,283.4178161621094,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612723952159,1.3356707961875711e-09,0.0009612710564397,-0.0025502224452793,0.0,0.0,0.0,-0.0054749608971178,60.0,-0.530845582485199,-0.0,-6.300165722450404e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.021748701343312e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.500339365331456e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,7.016922609182075e-05,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.500335727352648e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0004506547120399,285.2422180175781,294.1499938964844,284.466552734375,282.6507263183594,284.4664001464844,283.4178161621094,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612723952159,1.3356707961875711e-09,0.0009612710564397,-0.0025502224452793,0.0,0.0,0.0,-0.0054749608971178,60.0,-0.530845582485199,-0.0,-6.300165722450404e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,9.01595631148666e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.494239930063486e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.012417336227372e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.49423629208468e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004503653617575,285.2418518066406,294.1499938964844,284.598876953125,282.8005065917969,284.4675598144531,283.44635009765625,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606543462723,1.263484206148746e-09,0.0009606530657038,-0.0023610622156411,0.0,0.0,0.0,-0.0054391715675592,60.0,-0.4423888325691223,-0.0,-6.292076193403774e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,9.01595631148666e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.494239930063486e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.012417336227372e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.49423629208468e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004503653617575,285.2418518066406,294.1499938964844,284.598876953125,282.8005065917969,284.4675598144531,283.44635009765625,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606543462723,1.263484206148746e-09,0.0009606530657038,-0.0023610622156411,0.0,0.0,0.0,-0.0054391715675592,60.0,-0.4423888325691223,-0.0,-6.292076193403774e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.016110561788082e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.494402183918282e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,7.012537389528006e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.494399273535235e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0004503731033764,285.2416381835937,294.1499938964844,284.66558837890625,282.8753662109375,284.46905517578125,283.46124267578125,285.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606709936633,1.265402005401483e-09,0.0009606697130948,-0.0023660876322537,0.0,0.0,0.0,-0.0054401233792304,60.0,-0.3982052803039551,-0.0,-6.292290777309972e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.015356772579251e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.493608376942576e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,7.011950947344303e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.493604738963768e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.000450335413916,285.241455078125,294.1499938964844,284.732666015625,282.9501342773437,284.4710693359375,283.4766540527344,285.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605905506759,1.255996862070674e-09,0.0009605893283151,-0.0023414415773004,0.0,0.0,0.0,-0.0054354611784219,60.0,-0.3538836240768432,-0.0,-6.291237752975577e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.008939377963544e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.48685046751052e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.006959640420973e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,9.486847557127476e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0004500148643273,285.2410888671875,294.1499938964844,284.8678894042969,283.0990905761719,284.47674560546875,283.5067443847656,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599069016985,1.1760290519191583e-09,0.0009599056793376,-0.002131890039891,0.0,0.0,0.0,-0.0053958185017108,60.0,-0.2645241022109985,-0.0,-6.282282072334057e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.008939377963544e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.48685046751052e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.006959640420973e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,9.486847557127476e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0004500148643273,285.2410888671875,294.1499938964844,284.8678894042969,283.0990905761719,284.47674560546875,283.5067443847656,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599069016985,1.1760290519191583e-09,0.0009599056793376,-0.002131890039891,0.0,0.0,0.0,-0.0053958185017108,60.0,-0.2645241022109985,-0.0,-6.282282072334057e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.003426384879276e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.481044980930164e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.002671191003174e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.48104207054712e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0004497394838836,285.2418518066406,294.1499938964844,285.00457763671875,283.2468566894531,284.4840393066406,283.5316772460937,285.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007220804691314,8.69708471906705e-10,0.0007220795960165,-0.0015643971273675,0.0,0.0,0.0,-0.0040616816841065,60.0,-0.1644241213798523,-0.0,-6.274593289390398e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
