time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202800,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.003426384879276e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.481044980930164e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.002671191003174e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.48104207054712e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0004497394838836,285.2418518066406,294.1499938964844,285.00457763671875,283.2468566894531,284.4840393066406,283.5316772460937,285.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007220804691314,8.69708471906705e-10,0.0007220795960165,-0.0015643971273675,0.0,0.0,0.0,-0.0040616816841065,60.0,-0.1644241213798523,-0.0,-6.274593289390398e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,4.159941090620123e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,4.380619793664664e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,3.235512485844083e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,4.380618338473141e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0002077975223073,285.244384765625,294.1499938964844,285.1427001953125,283.3929443359375,284.4897155761719,283.55084228515625,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004233899235259,5.345019427061002e-10,0.000423389399657,-0.0009818250546231,0.0,0.0,0.0,-0.0023878733627498,60.0,-0.0595231875777244,-0.0,-1.3395045961317464e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,4.159941090620123e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,4.380619793664664e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,3.235512485844083e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,4.380618338473141e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0002077975223073,285.244384765625,294.1499938964844,285.1427001953125,283.3929443359375,284.4897155761719,283.55084228515625,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004233899235259,5.345019427061002e-10,0.000423389399657,-0.0009818250546231,0.0,0.0,0.0,-0.0023878733627498,60.0,-0.0595231875777244,-0.0,-1.3395045961317464e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,2.3712253096164204e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,2.49701533903135e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,1.844288090069313e-05,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,2.4970146114355884e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0001184475404443,285.2504272460937,294.1499938964844,285.2822570800781,283.5367736816406,284.4925537109375,283.5678100585937,285.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531523059587,3.165063766630283e-10,0.0002531519858166,-0.0005789487622678,0.0,0.0,0.0,-0.0014258597511798,60.0,-0.0024485939648002,-0.0,-4.352266547158479e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,2.3712253096164204e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,2.49701533903135e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,1.844288090069313e-05,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,2.4970146114355884e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0001184475404443,285.2504272460937,294.1499938964844,285.2822570800781,283.5367736816406,284.4925537109375,283.5678100585937,285.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531523059587,3.165063766630283e-10,0.0002531519858166,-0.0005789487622678,0.0,0.0,0.0,-0.0014258597511798,60.0,-0.0024485939648002,-0.0,-4.352266547158479e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,1.833505302784033e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,1.9307699403725564e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,1.4260609532357194e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,1.930769394675736e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.158732427749784e-05,285.2530517578125,294.1499938964844,285.3525695800781,283.6076965332031,284.4931640625,283.57421875,285.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975036575458,2.4649376983987276e-10,0.0001975034101633,-0.000450532999821,0.0,0.0,0.0,-0.0011121546849608,60.0,0.0102448686957359,-0.0,-2.60216093117549e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,1.4461724276770838e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,1.5228897609631533e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,1.1248018381593283e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,1.5228893062158022e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.223925786092877e-05,285.2549743652344,294.1499938964844,285.4232482910156,283.6778259277344,284.4933166503906,283.5788269042969,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001600490213604,1.9869664247273988e-10,0.0001600488321855,-0.0003623280790634,0.0,0.0,0.0,-0.000900600105524,60.0,0.0174000840634107,-0.0,-1.61886259952837e-09,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,1.0425502296129707e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,1.0978560567309614e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,8.108731890388299e-06,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,1.0978556019836104e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,5.2077510190429166e-05,285.25762939453125,294.1499938964844,285.565673828125,283.8155517578125,284.4930419921875,283.58477783203125,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129022421082,1.407594873992224e-10,0.000112902103865,-0.0002571570221334,0.0,0.0,0.0,-0.00063566834433,60.0,0.0246735047549009,-0.0,-8.41325009659499e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,1.0425502296129707e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,1.0978560567309614e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,8.108731890388299e-06,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,1.0978556019836104e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,5.2077510190429166e-05,285.25762939453125,294.1499938964844,285.565673828125,283.8155517578125,284.4930419921875,283.58477783203125,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129022421082,1.407594873992224e-10,0.000112902103865,-0.0002571570221334,0.0,0.0,0.0,-0.00063566834433,60.0,0.0246735047549009,-0.0,-8.41325009659499e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.736985025985632e-06,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,8.147420885507017e-06,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,6.017660780344158e-06,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,8.147418157022912e-06,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,3.864782047457993e-05,285.2595520019531,294.1499938964844,285.7095031738281,283.9493408203125,284.4932556152344,283.5888671875,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.695851672906429e-05,9.762108482691544e-11,7.69584221416153e-05,-0.0001796891301637,0.0,0.0,0.0,-0.0004343226901255,60.0,0.0271303635090589,-0.0,-4.6335449366274867e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.736985025985632e-06,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,8.147420885507017e-06,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,6.017660780344158e-06,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,8.147418157022912e-06,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,3.864782047457993e-05,285.2595520019531,294.1499938964844,285.7095031738281,283.9493408203125,284.4932556152344,283.5888671875,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.695851672906429e-05,9.762108482691544e-11,7.69584221416153e-05,-0.0001796891301637,0.0,0.0,0.0,-0.0004343226901255,60.0,0.0271303635090589,-0.0,-4.6335449366274867e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,4.336576694186078e-06,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,4.566625648294576e-06,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,3.372896117070922e-06,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,4.566624284052523e-06,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,2.166208469134289e-05,285.26007080078125,294.1499938964844,285.8547668457031,284.0786437988281,284.493408203125,283.59063720703125,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.620727486326359e-05,5.779353731694137e-11,4.620721665560268e-05,-0.0001057329718605,0.0,0.0,0.0,-0.0002602722379378,60.0,0.0241530686616897,-0.0,-1.4556732208514944e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,4.336576694186078e-06,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,4.566625648294576e-06,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,3.372896117070922e-06,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,4.566624284052523e-06,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,2.166208469134289e-05,285.26007080078125,294.1499938964844,285.8547668457031,284.0786437988281,284.493408203125,283.59063720703125,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.620727486326359e-05,5.779353731694137e-11,4.620721665560268e-05,-0.0001057329718605,0.0,0.0,0.0,-0.0002602722379378,60.0,0.0241530686616897,-0.0,-1.4556732208514944e-10,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,2.015501877394854e-06,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,2.122421392414253e-06,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,1.5676140492359991e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,2.122420710293227e-06,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,1.0067843504657503e-05,285.26025390625,294.1499938964844,286.00146484375,284.2028503417969,284.4934387207031,283.5911560058594,285.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1475743778864853e-05,2.6860643917436807e-11,2.14757164940238e-05,-4.914143210044131e-05,0.0,0.0,0.0,-0.0001209666515933,60.0,0.0163694191724061,-0.0,-3.144388915909957e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,2.015501877394854e-06,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,2.122421392414253e-06,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,1.5676140492359991e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,2.122420710293227e-06,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,1.0067843504657503e-05,285.26025390625,294.1499938964844,286.00146484375,284.2028503417969,284.4934387207031,283.5911560058594,285.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1475743778864853e-05,2.6860643917436807e-11,2.14757164940238e-05,-4.914143210044131e-05,0.0,0.0,0.0,-0.0001209666515933,60.0,0.0163694191724061,-0.0,-3.144388915909957e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,1.251360686183034e-06,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,1.3177435675970628e-06,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.732814305607462e-07,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,1.317743112849712e-06,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,6.250801561691333e-06,285.2602233886719,294.1499938964844,286.0753479003906,284.2628479003906,284.4934387207031,283.5912170410156,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.333368618361419e-05,1.6677024344824428e-11,1.333366981270956e-05,-3.0510480428347364e-05,0.0,0.0,0.0,-7.510479190386832e-05,60.0,0.0118666971102356,-0.0,-1.2120899769985094e-11,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,7.020657335488067e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,7.393093142127327e-07,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,5.460516376842861e-07,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,7.393090299956384e-07,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,3.5069613204541383e-06,285.2602233886719,294.1499938964844,286.1495666503906,284.32135009765625,284.4934387207031,283.5912475585937,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.480829935957445e-06,9.356590155440436e-12,7.480820386263076e-06,-1.711777804302983e-05,0.0,0.0,0.0,-4.2137340642511845e-05,60.0,0.008220512419939,-0.0,-3.815270582102626e-12,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,1.3177229618577257e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,1.3876262983103518e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,1.0248965764958484e-07,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,1.38762587198471e-07,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,6.582295100088231e-07,285.2601623535156,294.1499938964844,286.299072265625,284.4334716796875,284.4934387207031,283.5912170410156,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4040880387256038e-06,1.7561659591824874e-12,1.404086333423038e-06,-3.21286483995209e-06,0.0,0.0,0.0,-7.9088204074651e-06,60.0,0.002848983509466,-0.0,-1.3440581926506961e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,1.3177229618577257e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,1.3876262983103518e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,1.0248965764958484e-07,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,1.38762587198471e-07,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,6.582295100088231e-07,285.2601623535156,294.1499938964844,286.299072265625,284.4334716796875,284.4934387207031,283.5912170410156,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4040880387256038e-06,1.7561659591824874e-12,1.404086333423038e-06,-3.21286483995209e-06,0.0,0.0,0.0,-7.9088204074651e-06,60.0,0.002848983509466,-0.0,-1.3440581926506961e-13,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.050000000745058,-3.4191482978229715e-09,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.050000000745058,-3.600529208114267e-09,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.050000000745058,-2.6593400814789447e-09,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.050000000745058,-3.600527875846637e-09,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.050000000745058,-1.7079342384818122e-08,285.2601623535156,291.1499938964844,286.45001220703125,284.5386047363281,284.4934387207031,283.5912170410156,285.1854553222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.643071977421641e-08,-4.5583091609017335e-14,-3.64306735889386e-08,8.336355250548878e-08,0.0,0.0,0.0,2.0521110855042934e-07,60.0,0.000654237519484,-0.0,-9.049106423657376e-17,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.050000000745058,-3.4191482978229715e-09,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.050000000745058,-3.600529208114267e-09,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.050000000745058,-2.6593400814789447e-09,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.050000000745058,-3.600527875846637e-09,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.050000000745058,-1.7079342384818122e-08,285.2601623535156,291.1499938964844,286.45001220703125,284.5386047363281,284.4934387207031,283.5912170410156,285.1854553222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.643071977421641e-08,-4.5583091609017335e-14,-3.64306735889386e-08,8.336355250548878e-08,0.0,0.0,0.0,2.0521110855042934e-07,60.0,0.000654237519484,-0.0,-9.049106423657376e-17,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.634125292301178,0.050000000745058,0.0408409610390663,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.634125292301178,0.050000000745058,0.0430075041949749,298.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.634125292301178,0.050000000745058,0.0317652001976966,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.634125292301178,0.050000000745058,0.0430075004696846,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.634125292301178,0.050000000745058,0.2040090262889862,285.21514892578125,291.1499938964844,286.5262756347656,284.5895690917969,293.5306091308594,295.1001892089844,285.3280639648437,1.0,0.1097138077020645,0.0527343787252903,0.0527343787252903,1.0,1.0,-0.43541020154953,4.8880709073273465e-05,0.4353613257408142,-0.1327341496944427,0.0,0.0,0.0,10.177075386047363,60.0,1163.91162109375,-0.0,12.278922080993652,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.6313368082046509,0.050000000745058,0.2259646952152252,285.8886413574219,291.1499938964844,286.6034240722656,284.6410522460937,294.68585205078125,298.00518798828125,286.51708984375,1.0,0.121093600988388,0.1054687574505806,0.1054687574505806,1.0,1.0,-0.4819980561733246,0.0025180701632052,0.4794799983501434,-0.1413841843605041,0.0,0.0,0.0,12.501280784606934,60.0,2370.78857421875,-0.0,16.681346893310547,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.0456808730959892,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.0481041595339775,298.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.0355295687913894,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.0481041595339775,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.2281854301691055,287.9707336425781,291.1499938964844,286.76031494140625,284.74542236328125,294.7314453125,298.12628173828125,288.3526916503906,1.0,0.1406007409095764,0.2109375149011612,0.2109375149011612,1.0,1.0,-0.4867385029792785,0.0261188317090272,0.4606196582317352,-0.1190341636538505,0.0,0.0,0.0,20.02117919921875,60.0,2318.833984375,-0.0,23.19038963317871,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.0456808730959892,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.0481041595339775,298.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.0355295687913894,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.0481041595339775,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.5709531307220459,0.050000000745058,0.2281854301691055,287.9707336425781,291.1499938964844,286.76031494140625,284.74542236328125,294.7314453125,298.12628173828125,288.3526916503906,1.0,0.1406007409095764,0.2109375149011612,0.2109375149011612,1.0,1.0,-0.4867385029792785,0.0261188317090272,0.4606196582317352,-0.1190341636538505,0.0,0.0,0.0,20.02117919921875,60.0,2318.833984375,-0.0,23.19038963317871,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.5492030382156372,0.050000000745058,0.0458181984722614,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.5492030382156372,0.050000000745058,0.0482487678527832,298.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.5492030382156372,0.050000000745058,0.0356363765895366,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.5492030382156372,0.050000000745058,0.0482487678527832,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.5492030382156372,0.050000000745058,0.2288713753223419,288.684326171875,291.1499938964844,286.8399353027344,284.7982177734375,294.7615051269531,298.13360595703125,289.0160522460937,1.0,0.149005725979805,0.2636719048023224,0.2636719048023224,1.0,1.0,-0.4882020056247711,0.0399009510874748,0.4483010470867157,-0.105673924088478,0.0,0.0,0.0,23.69235038757324,60.0,2112.952880859375,-0.0,26.34363174438477,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2603454589844,0.5323920845985413,0.050000000745058,0.0459497980773448,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2603454589844,0.5323920845985413,0.050000000745058,0.0483873486518859,298.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2603454589844,0.5323920845985413,0.050000000745058,0.0357387326657772,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2603454589844,0.5323920845985413,0.050000000745058,0.0483873486518859,297.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2603454589844,0.5323920845985413,0.050000000745058,0.2295287549495697,289.3220520019531,291.1499938964844,286.9203186035156,284.8514404296875,294.7953491210937,298.1513671875,289.626708984375,1.0,0.1565672010183334,0.4109375178813934,0.4109375178813934,0.9978137016296388,1.0,-0.4896045923233032,0.0994460806250572,0.3901585042476654,-0.0467402003705501,0.0,0.0,0.0,27.21900749206543,60.0,1913.80712890625,-0.0,29.37507438659668,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.046189360320568,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.230725422501564,290.4284973144531,291.1499938964844,287.083251953125,284.9588623046875,293.7718505859375,298.2052307128906,290.64068603515625,1.0,0.1693880558013916,0.7054687738418579,0.7054687738418579,0.9934410452842712,1.0,-0.4921571612358093,0.2015115171670913,0.2906456589698791,0.0542656518518924,0.0,0.0,0.0,33.63840103149414,60.0,1336.8272705078125,-0.0,34.9401969909668,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.046189360320568,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5095488429069519,0.050000000745058,0.230725422501564,290.4284973144531,291.1499938964844,287.083251953125,284.9588623046875,293.7718505859375,298.2052307128906,290.64068603515625,1.0,0.1693880558013916,0.7054687738418579,0.7054687738418579,0.9934410452842712,1.0,-0.4921571612358093,0.2015115171670913,0.2906456589698791,0.0542656518518924,0.0,0.0,0.0,33.63840103149414,60.0,1336.8272705078125,-0.0,34.9401969909668,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7852478027344,0.5013359785079956,0.050000000745058,0.0463017597794532,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7852478027344,0.5013359785079956,0.050000000745058,0.0487579815089702,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7852478027344,0.5013359785079956,0.050000000745058,0.036012478172779,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7852478027344,0.5013359785079956,0.050000000745058,0.0487579815089702,297.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7852478027344,0.5013359785079956,0.050000000745058,0.231286883354187,290.8187561035156,291.1499938964844,287.1705627441406,285.01617431640625,293.49462890625,298.2375183105469,290.97076416015625,1.0,0.1750663220882415,0.8613537549972534,0.8613537549972534,0.9911267161369324,1.0,-0.4933548271656036,0.212701141834259,0.2806536853313446,0.0651182830333709,0.0,0.0,0.0,36.64542770385742,60.0,1031.9432373046875,-0.0,37.5782356262207,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.495449423789978,0.050000000745058,0.0463932566344738,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.495449423789978,0.050000000745058,0.0488543361425399,298.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.495449423789978,0.050000000745058,0.0360836461186409,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.495449423789978,0.050000000745058,0.0488543361425399,297.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.495449423789978,0.050000000745058,0.2317439317703247,291.0959777832031,291.1499938964844,287.2488098144531,285.0674133300781,293.4465637207031,298.24755859375,291.236328125,1.0,0.1795469522476196,1.0,1.0,0.9890683889389038,1.0,-0.4943298101425171,0.2159395366907119,0.2783902585506439,0.0681076720356941,0.0,0.0,0.0,39.09253692626953,60.0,869.4786376953125,-0.0,39.736106872558594,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.046561986207962,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.0490320101380348,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.0362148769199848,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.0490320101380348,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.2325867563486099,291.6337280273437,290.6499938964844,287.4167175292969,285.1768493652344,293.51373291015625,298.2603454589844,291.7570495605469,1.0,0.1875079572200775,1.0,1.0,0.9891026616096495,1.0,-0.4961277544498443,0.216810792684555,0.2793169617652893,0.0685424879193306,0.0,0.0,0.0,43.60447311401367,48.0,670.3253784179688,-0.0,43.73801803588867,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.046561986207962,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.0490320101380348,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.0362148769199848,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.0490320101380348,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6088256835937,0.485775351524353,0.050000000745058,0.2325867563486099,291.6337280273437,290.6499938964844,287.4167175292969,285.1768493652344,293.51373291015625,298.2603454589844,291.7570495605469,1.0,0.1875079572200775,1.0,1.0,0.9891026616096495,1.0,-0.4961277544498443,0.216810792684555,0.2793169617652893,0.0685424879193306,0.0,0.0,0.0,43.60447311401367,48.0,670.3253784179688,-0.0,43.73801803588867,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0336303710937,0.4834225177764892,0.050000000745058,0.046605359762907,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0336303710937,0.4834225177764892,0.050000000745058,0.0490776896476745,298.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0336303710937,0.4834225177764892,0.050000000745058,0.0362486131489276,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0336303710937,0.4834225177764892,0.050000000745058,0.0490776896476745,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0336303710937,0.4834225177764892,0.050000000745058,0.2328034192323684,292.05450439453125,290.6499938964844,287.5721130371094,285.2774963378906,293.5906066894531,298.2760925292969,292.15655517578125,1.0,0.1890389323234558,1.0,1.0,0.9891340732574464,1.0,-0.496590256690979,0.2170061767101287,0.2795840799808502,0.0686297491192817,0.0,0.0,0.0,44.76444625854492,48.0,545.4024047851562,-0.0,44.77143096923828,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693359375,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693359375,0.4834909439086914,0.050000000745058,0.0490763522684574,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693359375,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693359375,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0693359375,0.4834909439086914,0.050000000745058,0.232797086238861,292.08984375,290.1499938964844,287.5867004394531,285.28692626953125,293.597900390625,298.2777404785156,292.1900329589844,1.0,0.1889526546001434,1.0,1.0,0.9891369938850404,1.0,-0.4965767562389374,0.2170003056526184,0.2795764505863189,0.0686273872852325,0.0,0.0,0.0,44.73054885864258,36.0,535.2462768554688,-0.0,44.741207122802734,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.265625,0.4847026169300079,0.050000000745058,0.0465816967189312,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.265625,0.4847026169300079,0.050000000745058,0.0490527711808681,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.265625,0.4847026169300079,0.050000000745058,0.0362302102148532,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.265625,0.4847026169300079,0.050000000745058,0.0490527711808681,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.265625,0.4847026169300079,0.050000000745058,0.2326852232217788,292.2840270996094,290.1499938964844,287.6723937988281,285.3421325683594,293.6408996582031,298.2877197265625,292.3740539550781,1.0,0.1877617835998535,1.0,1.0,0.9891541600227356,1.0,-0.4963382482528686,0.2168979793787002,0.2794402539730072,0.0685841888189315,0.0,0.0,0.0,44.131717681884766,36.0,480.3203430175781,-0.0,44.20751190185547,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
