time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204960,298.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.44195556640625,0.4872047901153564,0.050000000745058,0.0465359278023242,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.44195556640625,0.4872047901153564,0.050000000745058,0.0490045733749866,298.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44195556640625,0.4872047901153564,0.050000000745058,0.0361946113407611,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44195556640625,0.4872047901153564,0.050000000745058,0.0490045733749866,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44195556640625,0.4872047901153564,0.050000000745058,0.2324565947055816,292.4585266113281,289.6499938964844,287.7585144042969,285.3973999023437,293.6839294433594,298.2983093261719,292.5396423339844,1.0,0.1854823678731918,1.0,1.0,0.9872945547103882,1.0,-0.4958506226539612,0.2167160511016845,0.2791345417499542,0.0685216039419174,0.0,0.0,0.0,42.9078369140625,25.0,432.3855895996094,-0.0,43.11830139160156,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6357116699219,0.4917138516902923,0.050000000745058,0.0464560277760028,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6357116699219,0.4917138516902923,0.050000000745058,0.0489204339683055,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6357116699219,0.4917138516902923,0.050000000745058,0.0361324660480022,297.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6357116699219,0.4917138516902923,0.050000000745058,0.0489204339683055,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6357116699219,0.4917138516902923,0.050000000745058,0.2320574820041656,292.6503295898437,289.6499938964844,287.8653259277344,285.46563720703125,293.7373352050781,298.31201171875,292.72198486328125,1.0,0.1815540343523025,1.0,1.0,0.9849998354911804,1.0,-0.4949992895126343,0.2163878679275512,0.278611421585083,0.0684010162949562,0.0,0.0,0.0,40.771217346191406,25.0,381.6331176757813,-0.0,41.22174072265625,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.744384765625,0.4953343272209167,0.050000000745058,0.0463951379060745,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.744384765625,0.4953343272209167,0.050000000745058,0.0488563142716884,298.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.744384765625,0.4953343272209167,0.050000000745058,0.0360851064324379,297.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.744384765625,0.4953343272209167,0.050000000745058,0.0488563142716884,297.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.744384765625,0.4953343272209167,0.050000000745058,0.2317533195018768,292.7579345703125,289.1499938964844,287.931884765625,285.50799560546875,293.77069091796875,298.3207702636719,292.82452392578125,1.0,0.1785197556018829,1.0,1.0,0.9835753440856934,1.0,-0.4943505227565765,0.2161330729722976,0.2782174348831177,0.0683044642210006,0.0,0.0,0.0,39.14295959472656,25.0,354.2861328125,-0.0,39.78066635131836,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8819274902344,0.4994015991687774,0.1802622824907302,0.0463307946920394,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8819274902344,0.4994015991687774,0.050000000745058,0.0487885549664497,298.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8819274902344,0.4994015991687774,0.050000000745058,0.0360350608825683,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8819274902344,0.4994015991687774,0.050000000745058,0.0487885549664497,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8819274902344,0.4994015991687774,0.050000000745058,0.2314319014549255,292.8941955566406,289.1499938964844,288.0241394042969,285.5664978027344,293.81707763671875,298.3330993652344,292.9546203613281,1.0,0.1755227744579315,1.0,1.0,0.981606900691986,1.0,-0.4936647117137909,0.2158718556165695,0.2777928709983825,0.068208560347557,0.0,0.0,0.0,37.422340393066406,25.0,321.19488525390625,-0.0,38.26182556152344,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03826904296875,0.79354327917099,0.1845954805612564,0.1515525430440902,297.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0056457519531,0.5201983451843262,0.050000000745058,0.0485098399221897,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0056457519531,0.5201983451843262,0.050000000745058,0.0358292013406753,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0056457519531,0.5201983451843262,0.050000000745058,0.0485098399221897,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0056457519531,0.5201983451843262,0.050000000745058,0.2301097959280014,293.025634765625,288.6499938964844,288.10650634765625,285.61846923828125,293.8714599609375,298.3252258300781,293.0914306640625,1.0,0.1749284118413925,1.0,1.0,0.9798561334609984,1.0,-0.6174138784408569,0.2682694792747497,0.3491443693637848,0.0930808931589126,0.0,0.0,0.0,31.349018096923828,25.0,333.154296875,-0.0,46.29399108886719,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34197998046875,0.8658832907676697,0.1914514154195785,0.1707351356744766,297.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3113708496094,0.551807165145874,0.050000000745058,0.0482287146151065,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3408203125,0.8358660340309143,0.1713675111532211,0.1190380826592445,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3113708496094,0.551807165145874,0.050000000745058,0.0482287146151065,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3113708496094,0.551807165145874,0.050000000745058,0.2287762612104416,293.3343200683594,288.1499938964844,288.2821044921875,285.72857666015625,293.8797302246094,298.2264404296875,293.3717956542969,1.0,0.1753646731376648,1.0,1.0,0.8759036064147949,1.0,-0.7380428910255432,0.3223745822906494,0.4156683087348938,0.1247375905513763,0.0,0.0,0.0,25.34259796142578,25.0,299.1903991699219,-0.0,54.64298629760742,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34197998046875,0.8658832907676697,0.1914514154195785,0.1707351356744766,297.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3113708496094,0.551807165145874,0.050000000745058,0.0482287146151065,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3408203125,0.8358660340309143,0.1713675111532211,0.1190380826592445,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3113708496094,0.551807165145874,0.050000000745058,0.0482287146151065,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3113708496094,0.551807165145874,0.050000000745058,0.2287762612104416,293.3343200683594,288.1499938964844,288.2821044921875,285.72857666015625,293.8797302246094,298.2264404296875,293.3717956542969,1.0,0.1753646731376648,1.0,1.0,0.8759036064147949,1.0,-0.7380428910255432,0.3223745822906494,0.4156683087348938,0.1247375905513763,0.0,0.0,0.0,25.34259796142578,25.0,299.1903991699219,-0.0,54.64298629760742,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4952697753906,0.8876633644104004,0.2021074295043945,0.1795060336589813,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4783935546875,0.5569923520088196,0.050000000745058,0.0481922514736652,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4945678710937,0.8526456356048584,0.1784505546092987,0.1238004267215728,297.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4783935546875,0.5569923520088196,0.050000000745058,0.0481922514736652,297.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4783935546875,0.5569923520088196,0.1504036635160446,0.2286032885313034,293.49102783203125,288.1499938964844,288.443359375,285.8287658691406,293.82244873046875,298.1558532714844,293.5114440917969,1.0,0.1755683720111847,1.0,1.0,0.7808408141136169,1.0,-0.7539869546890259,0.3366783261299133,0.4173085987567901,0.1360543966293335,0.0,0.0,0.0,24.575927734375,25.0,199.82369995117188,-0.0,55.85970306396485,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.50439453125,0.9378993511199952,0.2032525688409805,0.1802657097578048,297.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4891662597656,0.5897413492202759,0.050000000745058,0.0479992479085922,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5038452148437,0.8963395357131958,0.1792714297771453,0.1241626739501953,297.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4891662597656,0.5897413492202759,0.050000000745058,0.0479992479085922,297.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4900817871094,0.6421829462051392,0.1513177156448364,0.292579174041748,293.50103759765625,287.6499938964844,288.4584655761719,285.8381042480469,293.804443359375,298.1455383300781,293.5191955566406,1.0,0.1766688376665115,1.0,1.0,0.7719510793685913,1.0,-0.8312575817108154,0.3731457889080047,0.4581117928028106,0.1533021181821823,0.0,0.0,0.0,20.404199600219727,43.0,191.6405639648437,-0.0,61.49072647094727,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56451416015625,0.8900545835494995,0.2142023146152496,0.0991073474287986,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.553466796875,0.6874740719795227,0.050000000745058,0.0476567335426807,298.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.56451416015625,0.8900545835494995,0.1863950937986374,0.0770834907889366,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.553466796875,0.6874740719795227,0.050000000745058,0.0476567335426807,297.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5658569335937,0.9301825165748596,0.1543104648590088,0.5585684180259705,293.5670471191406,287.6499938964844,288.5470886230469,285.8926696777344,293.7401733398437,298.1015319824219,293.5781555175781,1.0,0.1842483431100845,1.0,1.0,0.7196874618530273,1.0,-0.996145725250244,0.4558045268058777,0.5403411984443665,0.2099170237779617,0.0,0.0,0.0,13.667936325073242,43.0,141.33242797851562,-0.0,79.26776123046875,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.59283447265625,0.9016030430793762,0.2239774316549301,0.1074028238654136,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.58941650390625,0.6771796941757202,0.050000000745058,0.047676958143711,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.59283447265625,0.9016030430793762,0.1931011080741882,0.0835355296730995,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.58941650390625,0.6771796941757202,0.050000000745058,0.047676958143711,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5928955078125,0.9277812242507936,0.157022550702095,0.579168438911438,293.59295654296875,287.1499938964844,288.6352844238281,285.9467468261719,293.4797668457031,298.1963195800781,293.5888366699219,1.0,0.1920888274908065,1.0,1.0,0.6087278723716736,1.0,-1.0385998487472534,0.5184924006462097,0.5201073884963989,0.2642624080181122,0.0,0.0,0.0,14.711374282836914,63.0,37.7490463256836,-0.0,89.59850311279297,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44488525390625,0.9055976271629332,0.2343762516975402,0.1103925704956054,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.44140625,0.9517440795898438,0.1447689980268478,0.1324864476919174,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44488525390625,0.9055976271629332,0.2004557996988296,0.0858608856797218,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.6736928820610046,0.1392195224761963,0.0476840026676654,297.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.44482421875,0.906882345676422,0.1607752740383148,0.5536223649978638,293.4364929199219,287.1499938964844,288.7445068359375,286.0132751464844,292.5218200683594,298.263916015625,293.37322998046875,1.0,0.2050041854381561,1.0,1.0,0.4714507460594177,1.0,-1.116206169128418,0.6857658624649048,0.4304403066635132,0.4162675440311432,0.0,0.0,0.0,15.92390251159668,63.0,-375.56689453125,-0.0,109.2441864013672,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.156005859375,0.9019834995269777,0.2402239739894867,0.107685700058937,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1449279785156,0.967679500579834,0.1451732665300369,0.1370994746685028,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.156005859375,0.9019834995269777,0.2046326696872711,0.0837555453181266,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1611022949219,0.9088380336761476,0.1407529413700103,0.115847498178482,297.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1559753417969,0.9019834995269777,0.163091093301773,0.5379123687744141,293.1355285644531,286.6499938964844,288.81231689453125,286.0543212890625,291.6328125,298.25640869140625,293.0260925292969,1.0,0.2147237658500671,1.0,1.0,0.3862339556217193,1.0,-1.1774728298187256,0.8400131464004517,0.3374597132205963,0.5583707690238953,0.0,0.0,0.0,16.618141174316406,83.0,-797.1893310546875,-0.0,126.2575225830078,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539978027344,0.9176894426345824,0.2518223822116852,0.1193239688873291,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.951772391796112,0.1456713527441024,0.1382034420967102,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539978027344,0.9176894426345824,0.2126539349555969,0.0928075313568115,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9380475282669068,0.1397444158792495,0.1329652220010757,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.747314453125,0.9478759765625,0.1666318476200103,0.6483266353607178,291.72100830078125,286.1499938964844,288.9892272949219,286.1605834960937,289.7304077148437,298.15313720703125,291.5850524902344,1.0,0.2453913688659668,1.0,1.0,0.1637400537729263,1.0,-1.3580219745635986,1.2546544075012207,0.1033675968647003,0.9361340403556824,0.0,0.0,0.0,20.190553665161133,103.0,-1688.1624755859375,-0.0,189.3527984619141,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539978027344,0.9176894426345824,0.2518223822116852,0.1193239688873291,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.951772391796112,0.1456713527441024,0.1382034420967102,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539978027344,0.9176894426345824,0.2126539349555969,0.0928075313568115,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9380475282669068,0.1397444158792495,0.1329652220010757,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.747314453125,0.9478759765625,0.1666318476200103,0.6483266353607178,291.72100830078125,286.1499938964844,288.9892272949219,286.1605834960937,289.7304077148437,298.15313720703125,291.5850524902344,1.0,0.2453913688659668,1.0,1.0,0.1637400537729263,1.0,-1.3580219745635986,1.2546544075012207,0.1033675968647003,0.9361340403556824,0.0,0.0,0.0,20.190553665161133,103.0,-1688.1624755859375,-0.0,189.3527984619141,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5618591308594,0.9652976393699646,0.2570574581623077,0.163370206952095,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5710144042969,0.889304518699646,0.144423633813858,0.1375607401132583,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5618896484375,0.9652976393699646,0.2151971608400344,0.1270657181739807,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736694335937,0.8749077916145325,0.1373887211084365,0.1311282515525818,297.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.932973861694336,0.1643744111061096,0.743756890296936,290.5506286621094,286.1462097167969,289.16583251953125,286.2652893066406,289.272216796875,298.0697021484375,290.4796142578125,1.0,0.2828494310379028,1.0,1.0,0.0982440337538719,1.0,-1.564054012298584,1.5466160774230957,0.0174378976225852,1.1853983402252195,0.0,0.0,0.0,26.968246459960938,123.0,-1469.230224609375,-0.0,289.8878173828125,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5618591308594,0.9652976393699646,0.2570574581623077,0.163370206952095,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5710144042969,0.889304518699646,0.144423633813858,0.1375607401132583,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5618896484375,0.9652976393699646,0.2151971608400344,0.1270657181739807,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736694335937,0.8749077916145325,0.1373887211084365,0.1311282515525818,297.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.932973861694336,0.1643744111061096,0.743756890296936,290.5506286621094,286.1462097167969,289.16583251953125,286.2652893066406,289.272216796875,298.0697021484375,290.4796142578125,1.0,0.2828494310379028,1.0,1.0,0.0982440337538719,1.0,-1.564054012298584,1.5466160774230957,0.0174378976225852,1.1853983402252195,0.0,0.0,0.0,26.968246459960938,123.0,-1469.230224609375,-0.0,289.8878173828125,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.9547097086906432,0.2515033781528473,0.2290479987859726,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723571777344,0.7859668731689453,0.1427944004535675,0.1366436332464218,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.06304931640625,0.8934344053268433,0.2107628583908081,0.1490225940942764,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.7721454501152039,0.135292500257492,0.1297015845775604,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06890869140625,0.8197278380393982,0.1618065685033798,0.7348542809486389,290.0604858398437,286.1165771484375,289.2892150878906,286.33758544921875,289.2880554199219,297.9437866210937,290.0274963378906,1.0,0.3098102807998657,1.0,1.0,0.0523502416908741,1.0,-1.6554460525512695,1.6547030210494995,0.0007429815013892,1.2759848833084106,0.0,0.0,0.0,39.93910217285156,123.0,-1067.537109375,-0.0,371.2767639160156,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94830322265625,0.8841831684112549,0.2490116655826568,0.2267757803201675,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.7358218431472778,0.1419999152421951,0.1363323032855987,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.8349440693855286,0.2093587964773178,0.1480978280305862,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9576721191406,0.7237548828125,0.134346529841423,0.1292241066694259,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95428466796875,0.7655710577964783,0.1606913655996322,0.7317590713500977,289.9486083984375,286.1039733886719,289.341796875,286.3681945800781,289.33660888671875,297.8873596191406,289.9258728027344,1.0,0.3197238445281982,1.0,1.0,0.0327480100095272,1.0,-1.6469441652297974,1.6468286514282229,0.0001154893543571,1.269898533821106,0.0,0.0,0.0,50.12857055664063,111.0,-871.1781005859375,-0.0,395.2966003417969,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288879394531,0.8334798216819763,0.2472224533557891,0.2243916243314743,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83367919921875,0.6946385502815247,0.1408284902572631,0.1356460750102996,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.830078125,0.7880810499191284,0.2079636752605438,0.1470792293548584,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343505859375,0.6810131669044495,0.1329500079154968,0.1283069103956222,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8323669433594,0.7236904501914978,0.1590710878372192,0.7262420654296875,289.8290405273437,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82373046875,289.81561279296875,1.0,0.3306196630001068,1.0,1.0,0.0,1.0,-1.6343060731887815,1.6343032121658323,2.8363392630126327e-06,1.2599817514419556,0.0,0.0,0.0,62.6400032043457,111.0,-596.071044921875,-0.0,423.19970703125,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7607727050781,0.8091268539428711,0.2473513484001159,0.2240128219127655,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.76336669921875,0.671140730381012,0.1399389654397964,0.1350225806236267,297.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.76141357421875,0.7631589770317078,0.2074703723192215,0.1466866284608841,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7637634277344,0.657902717590332,0.1318442672491073,0.1274751722812652,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7626647949219,0.7001227736473083,0.157819390296936,0.7214678525924683,289.7608642578125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108642578125,297.7843322753906,289.7537841796875,1.0,0.3383926153182983,1.0,1.0,0.0,1.0,-1.6258959770202637,1.6258938312530518,2.1588689378404524e-06,1.2532778978347778,0.0,0.0,0.0,71.45879364013672,99.0,-387.3227844238281,-0.0,442.8837585449219,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72735595703125,0.7894490361213684,0.2506798505783081,0.2265166789293289,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269897460937,0.6510363221168518,0.1390522569417953,0.1342811733484268,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.7436577081680298,0.208280473947525,0.1471365690231323,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269592285156,0.6382268071174622,0.1305198520421981,0.1263218075037002,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7270812988281,0.6776431798934937,0.1564085334539413,0.7153102159500122,289.7273254394531,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7435607910156,289.7288513183594,1.0,0.3467902541160583,1.0,1.0,0.0,1.0,-1.6197673082351685,1.6197651624679563,2.143343635907513e-06,1.2483466863632202,0.0,0.0,0.0,80.98574829101562,87.0,-112.12418365478516,-0.0,465.64300537109375,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72735595703125,0.7894490361213684,0.2506798505783081,0.2265166789293289,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269897460937,0.6510363221168518,0.1390522569417953,0.1342811733484268,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.7436577081680298,0.208280473947525,0.1471365690231323,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269592285156,0.6382268071174622,0.1305198520421981,0.1263218075037002,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7270812988281,0.6776431798934937,0.1564085334539413,0.7153102159500122,289.7273254394531,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7435607910156,289.7288513183594,1.0,0.3467902541160583,1.0,1.0,0.0,1.0,-1.6197673082351685,1.6197651624679563,2.143343635907513e-06,1.2483466863632202,0.0,0.0,0.0,80.98574829101562,87.0,-112.12418365478516,-0.0,465.64300537109375,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7826232910156,0.7914747595787048,0.2561583518981933,0.2310861200094223,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7804260253906,0.6483038067817688,0.1392073333263397,0.1342550218105316,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78204345703125,0.7430210709571838,0.2106228768825531,0.1485825777053833,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7801208496094,0.6349923014640808,0.1302277147769928,0.125874787569046,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.78094482421875,0.6740582585334778,0.1562402546405792,0.7135292291641235,289.7824401855469,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7270812988281,289.7890319824219,1.0,0.3486440479755401,1.0,1.0,0.0,1.0,-1.6242780685424805,1.6242759227752686,2.1546177322306903e-06,1.2518517971038818,0.0,0.0,0.0,82.67103576660156,75.0,43.33681869506836,-0.0,472.9580993652344,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7826232910156,0.7914747595787048,0.2561583518981933,0.2310861200094223,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7804260253906,0.6483038067817688,0.1392073333263397,0.1342550218105316,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78204345703125,0.7430210709571838,0.2106228768825531,0.1485825777053833,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7801208496094,0.6349923014640808,0.1302277147769928,0.125874787569046,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.78094482421875,0.6740582585334778,0.1562402546405792,0.7135292291641235,289.7824401855469,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7270812988281,289.7890319824219,1.0,0.3486440479755401,1.0,1.0,0.0,1.0,-1.6242780685424805,1.6242759227752686,2.1546177322306903e-06,1.2518517971038818,0.0,0.0,0.0,82.67103576660156,75.0,43.33681869506836,-0.0,472.9580993652344,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890380859375,0.806064248085022,0.262825071811676,0.2366808354854583,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.6556367874145508,0.1401655375957489,0.1348366439342498,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.7532728910446167,0.2139195203781128,0.1506236046552658,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.6412003636360168,0.1307327598333358,0.1260294914245605,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.6817412376403809,0.1570406258106231,0.7153959274291992,289.88873291015625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7090148925781,289.8981018066406,1.0,0.3464210927486419,1.0,1.0,0.0,1.0,-1.6365671157836914,1.63656485080719,2.185659013775876e-06,1.261517882347107,0.0,0.0,0.0,79.23716735839844,63.0,130.6272430419922,-0.0,470.71728515625,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890380859375,0.806064248085022,0.262825071811676,0.2366808354854583,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.6556367874145508,0.1401655375957489,0.1348366439342498,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.7532728910446167,0.2139195203781128,0.1506236046552658,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.6412003636360168,0.1307327598333358,0.1260294914245605,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.6817412376403809,0.1570406258106231,0.7153959274291992,289.88873291015625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7090148925781,289.8981018066406,1.0,0.3464210927486419,1.0,1.0,0.0,1.0,-1.6365671157836914,1.63656485080719,2.185659013775876e-06,1.261517882347107,0.0,0.0,0.0,79.23716735839844,63.0,130.6272430419922,-0.0,470.71728515625,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9796142578125,0.8209631443023682,0.2678633630275726,0.2409038096666336,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.6656118035316467,0.1411772966384887,0.1355183124542236,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786071777344,0.765684962272644,0.2165593355894088,0.1522577106952667,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.6500579714775085,0.1314303278923034,0.1264153569936752,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767150878906,0.6922944188117981,0.1580114960670471,0.7183682322502136,289.9792175292969,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7026672363281,289.9897155761719,1.0,0.3433670699596405,1.0,1.0,0.0,1.0,-1.6484472751617432,1.6484451293945312,2.2159524633025285e-06,1.2708779573440552,0.0,0.0,0.0,74.91372680664062,63.0,166.64434814453125,-0.0,465.6777648925781,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.8289344310760498,0.2702751755714416,0.2429243624210357,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204162597656,0.6715673208236694,0.1417193412780761,0.1358952075242996,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232849121094,0.7728959918022156,0.2178496271371841,0.1530568301677703,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.6554338335990906,0.1318271905183792,0.12665556371212,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02130126953125,0.6985024213790894,0.1585462689399719,0.7200979590415955,290.02392578125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7009582519531,290.0347595214844,1.0,0.3416657149791717,1.0,1.0,0.0,1.0,-1.6546494960784912,1.6546472311019895,2.231873168057064e-06,1.2757660150527954,0.0,0.0,0.0,72.54153442382812,51.0,178.75018310546875,-0.0,462.68463134765625,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.098388671875,0.8436035513877869,0.2742188572883606,0.2462270557880401,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942687988281,0.6829383969306946,0.1426660865545272,0.1365656852722168,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7864620685577393,0.2199845016002655,0.1543796062469482,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0936279296875,0.6658712029457092,0.132541686296463,0.1271075010299682,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.710115373134613,0.1594917327165603,0.7232418060302734,290.0979309082031,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6994934082031,290.10919189453125,1.0,0.3386579155921936,1.0,1.0,0.0,1.0,-1.6653239727020264,1.665321707725525,2.25944199883088e-06,1.2841789722442627,0.0,0.0,0.0,68.3770980834961,51.0,193.68853759765625,-0.0,457.23529052734375,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751403808594,0.8614912629127502,0.2782809138298034,0.2496285587549209,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708984375,0.6968219876289368,0.1437035202980041,0.1373131722211837,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17401123046875,0.8027992248535156,0.2222066223621368,0.1557574421167373,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17022705078125,0.6789260506629944,0.1333450376987457,0.1276347488164901,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.723100483417511,0.1605368703603744,0.7268006205558777,290.17462158203125,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6993103027344,290.1861267089844,1.0,0.33534836769104,1.0,1.0,0.0,1.0,-1.6768646240234375,1.6768622398376465,2.289484200446168e-06,1.293273687362671,0.0,0.0,0.0,63.81901931762695,39.0,204.4705047607422,-0.0,451.0872497558594,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33355712890625,0.9107173085212708,0.2867031693458557,0.2566812634468078,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291320800781,0.7314180731773376,0.1459992974996566,0.1389982402324676,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323669433594,0.8428507447242737,0.2268572449684143,0.1586438864469528,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32843017578125,0.7142580151557922,0.1351668536663055,0.1288740932941436,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7569029331207275,0.1628631651401519,0.7349069118499756,290.3329772949219,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.3446655273437,1.0,0.3280740976333618,1.0,1.0,0.0,1.0,-1.702040433883667,1.702038049697876,2.355870719839004e-06,1.3131062984466553,0.0,0.0,0.0,53.82900238037109,27.0,217.3325958251953,-0.0,437.1843872070313,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33355712890625,0.9107173085212708,0.2867031693458557,0.2566812634468078,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291320800781,0.7314180731773376,0.1459992974996566,0.1389982402324676,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323669433594,0.8428507447242737,0.2268572449684143,0.1586438864469528,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32843017578125,0.7142580151557922,0.1351668536663055,0.1288740932941436,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7569029331207275,0.1628631651401519,0.7349069118499756,290.3329772949219,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.3446655273437,1.0,0.3280740976333618,1.0,1.0,0.0,1.0,-1.702040433883667,1.702038049697876,2.355870719839004e-06,1.3131062984466553,0.0,0.0,0.0,53.82900238037109,27.0,217.3325958251953,-0.0,437.1843872070313,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949645996094,0.9879664182662964,0.2954549193382263,0.2640116512775421,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.490478515625,0.7849167585372925,0.1485258042812347,0.1408839523792266,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49371337890625,0.9081294536590576,0.2317164242267608,0.1616628617048263,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48974609375,0.7644739747047424,0.1372113227844238,0.130306601524353,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4914245605469,0.8140109777450562,0.1654269695281982,0.7440114617347717,290.49432373046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70709228515625,290.5059509277344,1.0,0.3202323019504547,1.0,1.0,0.0,1.0,-1.729381084442139,1.729378581047058,2.429278310955852e-06,1.3346288204193115,0.0,0.0,0.0,43.02033996582031,25.0,222.75665283203125,-0.0,421.6524963378906,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
