time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207000,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949645996094,0.9879664182662964,0.2954549193382263,0.2640116512775421,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.490478515625,0.7849167585372925,0.1485258042812347,0.1408839523792266,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49371337890625,0.9081294536590576,0.2317164242267608,0.1616628617048263,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48974609375,0.7644739747047424,0.1372113227844238,0.130306601524353,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4914245605469,0.8140109777450562,0.1654269695281982,0.7440114617347717,290.49432373046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70709228515625,290.5059509277344,1.0,0.3202323019504547,1.0,1.0,0.0,1.0,-1.729381084442139,1.729378581047058,2.429278310955852e-06,1.3346288204193115,0.0,0.0,0.0,43.02033996582031,25.0,222.75665283203125,-0.0,421.6524963378906,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.9986581206321716,0.3065339624881744,0.2421014159917831,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.8236793875694275,0.1511633247137069,0.1431539058685302,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.960605263710022,0.2366680204868316,0.1649513989686966,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.8024912476539612,0.1393585801124572,0.1321157962083816,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65234375,0.8516193628311157,0.16812364757061,0.7549844980239868,290.6550598144531,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.725830078125,290.6662902832031,1.0,0.3142178356647491,1.0,1.0,0.0,1.0,-1.7251116037368774,1.7251092195510864,2.418088570266264e-06,1.3315582275390625,0.0,0.0,0.0,37.77299880981445,43.0,222.4645538330078,-0.0,403.7445373535156,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.9986581206321716,0.3065339624881744,0.2421014159917831,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.8236793875694275,0.1511633247137069,0.1431539058685302,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.960605263710022,0.2366680204868316,0.1649513989686966,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.8024912476539612,0.1393585801124572,0.1321157962083816,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65234375,0.8516193628311157,0.16812364757061,0.7549844980239868,290.6550598144531,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.725830078125,290.6662902832031,1.0,0.3142178356647491,1.0,1.0,0.0,1.0,-1.7251116037368774,1.7251092195510864,2.418088570266264e-06,1.3315582275390625,0.0,0.0,0.0,37.77299880981445,43.0,222.4645538330078,-0.0,403.7445373535156,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125,0.9978125095367432,0.3201135098934173,0.236240342259407,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.8336619138717651,0.1539587080478668,0.1457229256629943,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8120422363281,0.9740498065948486,0.2417575120925903,0.1684474647045135,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.812421441078186,0.1416488885879516,0.1342121809720993,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.809814453125,0.862201452255249,0.1710747927427292,0.7677624225616455,290.8124389648437,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76300048828125,290.8236694335937,1.0,0.3170988857746124,1.0,1.0,0.0,1.0,-1.7431962490081787,1.7431938648223877,2.4668424885021523e-06,1.3454606533050537,0.0,0.0,0.0,37.43940353393555,61.0,220.36770629882807,-0.0,413.2356567382813,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125,0.9978125095367432,0.3201135098934173,0.236240342259407,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.8336619138717651,0.1539587080478668,0.1457229256629943,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8120422363281,0.9740498065948486,0.2417575120925903,0.1684474647045135,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.812421441078186,0.1416488885879516,0.1342121809720993,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.809814453125,0.862201452255249,0.1710747927427292,0.7677624225616455,290.8124389648437,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76300048828125,290.8236694335937,1.0,0.3170988857746124,1.0,1.0,0.0,1.0,-1.7431962490081787,1.7431938648223877,2.4668424885021523e-06,1.3454606533050537,0.0,0.0,0.0,37.43940353393555,61.0,220.36770629882807,-0.0,413.2356567382813,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89129638671875,0.9986507296562196,0.3261772096157074,0.2420404851436615,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877258300781,0.8307396173477173,0.1554129123687744,0.1471078395843505,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89080810546875,0.9709453582763672,0.2443495541810989,0.1702629476785659,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8869934082031,0.8091663718223572,0.1428443938493728,0.1353547573089599,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885803222656,0.8588749766349792,0.1726141422986984,0.7747184634208679,290.8912048339844,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7758178710937,290.90234375,1.0,0.3213428258895874,1.0,1.0,0.0,1.0,-1.763717770576477,1.763715147972107,2.5232313873857493e-06,1.3615044355392456,0.0,0.0,0.0,38.60611343383789,61.0,219.5797576904297,-0.0,428.8549499511719,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97003173828125,0.9990000128746032,0.331521600484848,0.2524424493312835,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96636962890625,0.8234798312187195,0.1568962633609771,0.148549735546112,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693908691406,0.962182343006134,0.2469644844532013,0.1721160411834716,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.8011846542358398,0.1440664082765579,0.1365512311458587,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.8508646488189697,0.1741653531789779,0.7819027304649353,290.9698181152344,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7828674316406,290.9808044433594,1.0,0.3271979093551636,1.0,1.0,0.0,1.0,-1.790219783782959,1.7902171611785889,2.597233788037556e-06,1.382250428199768,0.0,0.0,0.0,40.58827590942383,79.0,218.6962738037109,-0.0,450.9726867675781,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9990000128746032,0.3387415707111358,0.2771104574203491,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8037092685699463,0.1593764126300811,0.1510265171527862,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.936466634273529,0.2512887120246887,0.175229325890541,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.780448317527771,0.1461159288883209,0.1386220604181289,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8306187391281128,0.1766932159662246,0.7939766645431519,291.0981140136719,285.638671875,291.28057861328125,287.3723449707031,291.276123046875,297.7821960449219,291.1087341308594,1.0,0.3397680222988128,1.0,1.0,0.0,1.0,-1.84352457523346,1.8435218334198,2.749974328253302e-06,1.4239786863327026,0.0,0.0,0.0,45.62730026245117,79.0,216.75930786132807,-0.0,500.618408203125,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.9990000128746032,0.3400765359401703,0.2835769951343536,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.7983859181404114,0.1599230021238327,0.1515825390815735,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.929535984992981,0.2522352933883667,0.1759184598922729,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.7752383351325989,0.1465687751770019,0.1390894949436187,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8255441188812256,0.1772378087043762,0.7966331839561462,291.1259155273437,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7802429199219,291.1364440917969,1.0,0.3429361581802368,1.0,1.0,0.0,1.0,-1.8565374612808228,1.856534600257873,2.788038727885578e-06,1.4341586828231812,0.0,0.0,0.0,47.00877380371094,82.0,216.23455810546875,-0.0,513.6255493164062,1.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680847167969,0.9899049401283264,0.3376457095146179,0.3075338006019592,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6970520019531,0.7692304253578186,0.1596744954586029,0.1535139828920364,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060485839844,0.8931409120559692,0.2517287135124206,0.1782057434320449,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7215881347656,0.7474661469459534,0.1460432708263397,0.1406216472387313,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.7959242463111877,0.1764802932739257,0.8048542737960815,287.5908508300781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68634033203125,287.3387451171875,1.0,0.3564620912075043,1.0,1.0,0.0,1.0,-1.904999136924744,1.9049962759017944,2.9326549793040613e-06,1.4721883535385132,0.9777844548225404,0.9777844548225404,0.0,54.74871063232422,85.0,9925.2431640625,-0.0,571.1063842773438,1.0,283.30816650390625,287.8353881835937,290.30328369140625,291.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,11506.6220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0284408871084451,1.0,0.0,0.0,0.8077641129493713,0.8077659606933594,4.644427065159108e-08,4.2602081298828125,4.26019811630249,9.834619959292468e-06,0.0,0.0,-0.0,3929.577880859375,0.0,16.49761390686035,1894.650390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680847167969,0.9899049401283264,0.3376457095146179,0.3075338006019592,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6970520019531,0.7692304253578186,0.1596744954586029,0.1535139828920364,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060485839844,0.8931409120559692,0.2517287135124206,0.1782057434320449,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7215881347656,0.7474661469459534,0.1460432708263397,0.1406216472387313,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.7959242463111877,0.1764802932739257,0.8048542737960815,287.5908508300781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68634033203125,287.3387451171875,1.0,0.3564620912075043,1.0,1.0,0.0,1.0,-1.904999136924744,1.9049962759017944,2.9326549793040613e-06,1.4721883535385132,0.9777844548225404,0.9777844548225404,0.0,54.74871063232422,85.0,9925.2431640625,-0.0,571.1063842773438,1.0,283.30816650390625,287.8353881835937,290.30328369140625,291.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,11506.6220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0284408871084451,1.0,0.0,0.0,0.8077641129493713,0.8077659606933594,4.644427065159108e-08,4.2602081298828125,4.26019811630249,9.834619959292468e-06,0.0,0.0,-0.0,3929.577880859375,0.0,16.49761390686035,1894.650390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8890448212623596,0.320842295885086,0.2927307486534118,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.6977161765098572,0.1513602137565612,0.1472190767526626,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.8093059062957764,0.2388643324375152,0.1704068332910537,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.6753909587860107,0.137707233428955,0.1343546360731125,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.7202039957046509,0.1659800410270691,0.7665409445762634,286.11602783203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4472961425781,286.0815734863281,1.0,0.3620029091835022,1.0,1.0,0.0,1.0,-1.813958764076233,1.8139560222625728,2.666226237124647e-06,1.4020395278930664,0.9723163843154908,0.9723163843154908,0.0,73.18450164794922,73.0,10535.4599609375,-0.0,566.458740234375,1.0,283.2140808105469,285.8498840332031,291.6981506347656,292.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,12419.0048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822949588298797,1.0,0.0,0.0,1.015655279159546,1.0156570672988892,6.883535519364159e-08,4.265919208526611,4.265909671783447,9.785971087694634e-06,0.0,0.0,-0.0,3923.29638671875,0.0,32.30403137207031,1895.4364013671875,0.0,32.17752456665039,0.2568241357803345,1.0,0.0,3.0,1.0,0.0
12207720,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8890448212623596,0.320842295885086,0.2927307486534118,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.6977161765098572,0.1513602137565612,0.1472190767526626,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.8093059062957764,0.2388643324375152,0.1704068332910537,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.6753909587860107,0.137707233428955,0.1343546360731125,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.7202039957046509,0.1659800410270691,0.7665409445762634,286.11602783203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4472961425781,286.0815734863281,1.0,0.3620029091835022,1.0,1.0,0.0,1.0,-1.813958764076233,1.8139560222625728,2.666226237124647e-06,1.4020395278930664,0.9723163843154908,0.9723163843154908,0.0,73.18450164794922,73.0,10535.4599609375,-0.0,566.458740234375,1.0,283.2140808105469,285.8498840332031,291.6981506347656,292.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,12419.0048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822949588298797,1.0,0.0,0.0,1.015655279159546,1.0156570672988892,6.883535519364159e-08,4.265919208526611,4.265909671783447,9.785971087694634e-06,0.0,0.0,-0.0,3923.29638671875,0.0,32.30403137207031,1895.4364013671875,0.0,32.17752456665039,0.2568241357803345,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.8674989938735962,0.3165880739688873,0.2878691554069519,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.6781275272369385,0.1477167010307312,0.1436644941568374,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.7880265116691589,0.2339412271976471,0.1666313856840133,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.6561456918716431,0.1339005976915359,0.1306805163621902,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.699664831161499,0.1611164063215255,0.744081974029541,285.8757019042969,285.54608154296875,291.66632080078125,287.52880859375,291.66192626953125,297.3726806640625,285.850341796875,1.0,0.3607177436351776,1.0,1.0,0.0,1.0,-1.767929196357727,1.7679266929626465,2.536110969231231e-06,1.365732192993164,0.972521185874939,0.972521185874939,0.0,78.12164306640625,73.0,10925.654296875,-0.0,550.2930908203125,1.0,283.185302734375,285.5408630371094,291.6391906738281,292.5118713378906,293.1499938964844,293.1499938964844,283.1499938964844,13130.9384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014508724212646,1.0,0.0,0.0,1.1557036638259888,1.1557059288024902,8.912239479741404e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3946.19189453125,0.0,47.53611755371094,1895.4371337890625,0.0,278.2328796386719,0.2884154617786407,1.0,0.0,3.0,1.0,0.0
12207840,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.8596686720848083,0.3145833313465118,0.2855040431022644,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.6694154739379883,0.1452521234750747,0.1411596089601516,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.7789838314056396,0.2308494299650192,0.1642017662525177,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.6475513577461243,0.1312880218029022,0.1280378848314285,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373352050781,0.6895093321800232,0.1577346622943878,0.7278693914413452,285.7318725585937,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.32818603515625,285.7121887207031,1.0,0.358287513256073,1.0,1.0,0.0,1.0,-1.7365164756774902,1.7365139722824097,2.449506837365334e-06,1.3409109115600586,0.971741020679474,0.971741020679474,0.0,79.63484954833984,61.0,11138.70703125,-0.0,534.0693359375,1.0,283.17041015625,285.3599853515625,291.4601135253906,292.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,13687.3349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734001159667969,1.0,0.0,0.0,1.2541314363479614,1.254134178161621,1.049493079108288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.614501953125,0.0,60.74555206298828,1895.4371337890625,0.0,431.7025146484375,0.3153710663318634,1.0,0.0,3.0,1.0,0.0
12207900,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.8572548627853394,0.3133329153060913,0.2839559912681579,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.6647993922233582,0.1430095732212066,0.1388186514377594,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.7747417092323303,0.2281944006681442,0.1620883792638778,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.6427643299102783,0.1288927793502807,0.1255470216274261,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.6835119724273682,0.1545904576778412,0.7124630808830261,285.596923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.29278564453125,285.5795288085937,1.0,0.354532927274704,1.0,1.0,0.0,1.0,-1.7078132629394531,1.707810878753662,2.3719508135400247e-06,1.3182111978530884,0.9707971215248108,0.9707971215248108,0.0,79.3776626586914,61.0,11383.5947265625,-0.0,514.8504028320312,1.0,283.1605529785156,285.1871643066406,291.20477294921875,292.2120361328125,293.1499938964844,293.1499938964844,283.1499938964844,14459.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222042798995972,1.0,0.0,0.0,1.3777369260787964,1.3777402639389038,1.2665607584949612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.90771484375,0.0,80.56178283691406,1895.4371337890625,0.0,579.9465942382812,0.3429940938949585,1.0,0.0,3.0,1.0,0.0
12207960,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.8593243956565857,0.3127249181270599,0.2830802798271179,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.6638911962509155,0.1411635130643844,0.1368367224931717,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.774736225605011,0.2261130511760711,0.1604024767875671,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.6413949728012085,0.126902163028717,0.123424232006073,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.6815023422241211,0.1519486010074615,0.6992566585540771,285.49542236328125,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2671203613281,285.4830017089844,1.0,0.3499306440353393,1.0,1.0,0.0,1.0,-1.6839473247528076,1.6839450597763062,2.308615648871637e-06,1.299323558807373,0.9690060615539552,0.9690060615539552,0.0,77.63507080078125,49.0,11581.4462890625,-0.0,494.8752136230469,1.0,283.1551513671875,285.05914306640625,290.9649658203125,291.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,15155.3837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449491143226624,1.0,0.0,0.0,1.4799883365631104,1.479992151260376,1.461537664226853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.872802734375,0.0,99.89160919189452,1895.4371337890625,0.0,665.8548583984375,0.3708535730838775,1.0,0.0,3.0,1.0,0.0
12208020,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8735544681549072,0.3127374649047851,0.2825395166873932,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.6703967452049255,0.1383690685033798,0.1337001621723175,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7841458916664124,0.2231334894895553,0.1579023450613021,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6462392807006836,0.1238310411572456,0.1200215369462966,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.68644779920578,0.1478144973516464,0.678011953830719,285.34454345703125,285.5946960449219,292.0010070800781,287.6483459472656,291.9964599609375,297.23486328125,285.3358459472656,1.0,0.3389806747436523,1.0,1.0,0.0,1.0,-1.64693021774292,1.6469279527664185,2.2124452243588166e-06,1.2699992656707764,0.9648433923721312,0.9648433923721312,0.0,71.18513488769531,37.0,11960.416015625,-0.0,454.3182678222656,1.0,283.1510314941406,284.8642578125,290.6593322753906,291.6165466308594,293.1499938964844,293.1499938964844,283.1499938964844,16754.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429105162620544,1.0,0.0,0.0,1.6885823011398315,1.688587307929993,1.9025578978926205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.1884765625,0.0,148.5113983154297,1895.4371337890625,0.0,657.6604614257812,0.4220843911170959,1.0,0.0,3.0,1.0,0.0
12208080,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8735544681549072,0.3127374649047851,0.2825395166873932,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.6703967452049255,0.1383690685033798,0.1337001621723175,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7841458916664124,0.2231334894895553,0.1579023450613021,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6462392807006836,0.1238310411572456,0.1200215369462966,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.68644779920578,0.1478144973516464,0.678011953830719,285.34454345703125,285.5946960449219,292.0010070800781,287.6483459472656,291.9964599609375,297.23486328125,285.3358459472656,1.0,0.3389806747436523,1.0,1.0,0.0,1.0,-1.64693021774292,1.6469279527664185,2.2124452243588166e-06,1.2699992656707764,0.9648433923721312,0.9648433923721312,0.0,71.18513488769531,37.0,11960.416015625,-0.0,454.3182678222656,1.0,283.1510314941406,284.8642578125,290.6593322753906,291.6165466308594,293.1499938964844,293.1499938964844,283.1499938964844,16754.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429105162620544,1.0,0.0,0.0,1.6885823011398315,1.688587307929993,1.9025578978926205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.1884765625,0.0,148.5113983154297,1895.4371337890625,0.0,657.6604614257812,0.4220843911170959,1.0,0.0,3.0,1.0,0.0
12208140,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8867151141166687,0.3131935894489288,0.2826724052429199,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.6782426238059998,0.1371816098690033,0.1323007494211197,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.7940846085548401,0.2219188064336776,0.1568392217159271,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.6528075337409973,0.1224932745099067,0.1184783205389976,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.6936102509498596,0.1459826081991195,0.6683483719825745,285.2784729003906,285.5722045898437,292.0759582519531,287.6730041503906,292.0713806152344,297.2239685058594,285.2705993652344,1.0,0.3321460783481598,1.0,1.0,0.0,1.0,-1.6306753158569336,1.6306731700897217,2.171009100493393e-06,1.257111430168152,0.9622284173965454,0.9622284173965454,0.0,66.46491241455078,37.0,12150.6181640625,-0.0,431.77154541015625,1.0,283.150390625,284.77655029296875,290.5924987792969,291.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,17753.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292398929595947,1.0,0.0,0.0,1.804665207862854,1.8046709299087524,2.1731349875153685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.78759765625,0.0,181.4370574951172,1895.4371337890625,0.0,605.2557983398438,0.4478178918361664,1.0,0.0,3.0,1.0,0.0
12208200,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8996585011482239,0.3137006759643554,0.282914936542511,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.6864984035491943,0.1363857835531234,0.1313321590423584,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.8041504621505737,0.2211164087057113,0.156115248799324,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.6599709391593933,0.1215813010931015,0.1173987686634063,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7013283967971802,0.1447170674800872,0.6615670323371887,285.2379150390625,285.594970703125,292.13446044921875,287.69171142578125,292.1298828125,297.2178039550781,285.2316589355469,1.0,0.3265219032764435,1.0,1.0,0.0,1.0,-1.6194947957992554,1.6194926500320437,2.142789071513107e-06,1.2482426166534424,0.959588348865509,0.959588348865509,0.0,62.4053955078125,25.0,12258.255859375,-0.0,414.2604064941406,1.0,283.1501770019531,284.7239990234375,290.5796813964844,291.4956359863281,293.1499938964844,293.1499938964844,283.1499938964844,18418.859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173949003219604,1.0,0.0,0.0,1.877208232879639,1.877214312553405,2.351355448126924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.645263671875,0.0,204.3212738037109,1895.4371337890625,0.0,563.2666625976562,0.468437522649765,1.0,0.0,3.0,1.0,0.0
12208260,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.9426238536834716,0.3152073621749878,0.2837995588779449,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.712727963924408,0.1349140405654907,0.1294570416212082,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8333843350410461,0.219646155834198,0.1547305285930633,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.6841563582420349,0.1198519021272659,0.1152773946523666,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.725093424320221,0.1422606110572815,0.6481344103813171,285.16046142578125,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.209228515625,285.1558532714844,1.0,0.3131043314933777,1.0,1.0,0.0,1.0,-1.5979663133621216,1.5979642868041992,2.089094095936161e-06,1.2311549186706543,0.9535821676254272,0.9535821676254272,0.0,52.437137603759766,25.0,12500.392578125,-0.0,375.3211364746094,1.0,283.1500244140625,284.6198425292969,290.63360595703125,291.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,20094.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962795376777649,1.0,0.0,0.0,2.045133113861084,2.045140504837036,2.7908501465390145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.74462890625,0.0,264.6320495605469,1895.4371337890625,0.0,495.6412353515625,0.5097535252571106,1.0,0.0,3.0,1.0,0.0
12208320,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.9426238536834716,0.3152073621749878,0.2837995588779449,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.712727963924408,0.1349140405654907,0.1294570416212082,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8333843350410461,0.219646155834198,0.1547305285930633,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.6841563582420349,0.1198519021272659,0.1152773946523666,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.725093424320221,0.1422606110572815,0.6481344103813171,285.16046142578125,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.209228515625,285.1558532714844,1.0,0.3131043314933777,1.0,1.0,0.0,1.0,-1.5979663133621216,1.5979642868041992,2.089094095936161e-06,1.2311549186706543,0.9535821676254272,0.9535821676254272,0.0,52.437137603759766,25.0,12500.392578125,-0.0,375.3211364746094,1.0,283.1500244140625,284.6198425292969,290.63360595703125,291.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,20094.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962795376777649,1.0,0.0,0.0,2.045133113861084,2.045140504837036,2.7908501465390145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.74462890625,0.0,264.6320495605469,1895.4371337890625,0.0,495.6412353515625,0.5097535252571106,1.0,0.0,3.0,1.0,0.0
12208380,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.9802035093307496,0.3170429170131683,0.2851206958293915,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7351557612419128,0.1337668746709823,0.1280342787504196,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8612943887710571,0.218495026230812,0.1536807864904403,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7076563239097595,0.1184562668204307,0.1136170551180839,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7462807297706604,0.1402010172605514,0.6372260451316833,285.1036376953125,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.2055358886719,285.100341796875,1.0,0.3033552765846252,1.0,1.0,0.0,1.0,-1.581491470336914,1.5814894437789917,2.04855905394652e-06,1.2180546522140503,0.947097897529602,0.947097897529602,0.0,45.23748016357422,25.0,12708.34375,-0.0,347.342529296875,1.0,283.1499938964844,284.5411682128906,290.7311706542969,291.63739013671875,293.1499938964844,293.1499938964844,283.1499938964844,21741.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884269535541534,1.0,0.0,0.0,2.193123817443848,2.193132162094116,3.209369197065826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.982177734375,0.0,326.9379272460937,1895.4371337890625,0.0,472.6697692871094,0.5462406873703003,1.0,0.0,3.0,1.0,0.0
12208440,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.9802035093307496,0.3170429170131683,0.2851206958293915,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7351557612419128,0.1337668746709823,0.1280342787504196,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8612943887710571,0.218495026230812,0.1536807864904403,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7076563239097595,0.1184562668204307,0.1136170551180839,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7462807297706604,0.1402010172605514,0.6372260451316833,285.1036376953125,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.2055358886719,285.100341796875,1.0,0.3033552765846252,1.0,1.0,0.0,1.0,-1.581491470336914,1.5814894437789917,2.04855905394652e-06,1.2180546522140503,0.947097897529602,0.947097897529602,0.0,45.23748016357422,25.0,12708.34375,-0.0,347.342529296875,1.0,283.1499938964844,284.5411682128906,290.7311706542969,291.63739013671875,293.1499938964844,293.1499938964844,283.1499938964844,21741.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884269535541534,1.0,0.0,0.0,2.193123817443848,2.193132162094116,3.209369197065826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.982177734375,0.0,326.9379272460937,1895.4371337890625,0.0,472.6697692871094,0.5462406873703003,1.0,0.0,3.0,1.0,0.0
12208500,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.994170904159546,0.3180407881736755,0.2858946025371551,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7453594207763672,0.13327357172966,0.1274420469999313,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8746162056922913,0.2179933488368988,0.1532400995492935,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7177838683128357,0.117842212319374,0.1129093319177627,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7562289237976074,0.1392679065465927,0.6324230432510376,285.0796813964844,285.5583190917969,292.4602355957031,287.7872314453125,292.4556884765625,297.204833984375,285.0762939453125,1.0,0.2994312644004822,1.0,1.0,0.0,1.0,-1.5745636224746704,1.574561595916748,2.0316638256190345e-06,1.2125450372695925,0.9439000487327576,0.9439000487327576,0.0,42.49699783325195,25.0,12813.5341796875,-0.0,336.5113220214844,1.0,283.1499938964844,284.5060119628906,290.7777709960937,291.6921691894531,293.1499938964844,293.1499938964844,283.1499938964844,22644.244140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889626801013946,1.0,0.0,0.0,2.2684054374694824,2.2684144973754883,3.433481481351919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.98388671875,0.0,362.1595153808594,1895.4371337890625,0.0,474.20159912109375,0.5620614290237427,1.0,0.0,3.0,1.0,0.0
12208560,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.3192465901374817,0.2825860977172851,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7529351115226746,0.1328134387731552,0.1269230395555496,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8845387101173401,0.217519074678421,0.1528494358062744,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7246078252792358,0.1172637417912483,0.1122771427035331,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7634032368659973,0.1383759528398513,0.6280059814453125,285.0609436035156,285.56787109375,292.5240478515625,287.80419921875,292.51953125,297.20513916015625,285.0579528808594,1.0,0.2959027588367462,1.0,1.0,0.0,1.0,-1.564391016960144,1.5643889904022217,2.0071202015969902e-06,1.204547643661499,0.9403446316719056,0.9403446316719056,0.0,40.54704666137695,25.0,12869.970703125,-0.0,326.09490966796875,1.0,283.1499938964844,284.4794616699219,290.8169860839844,291.739501953125,293.1499938964844,293.1499938964844,283.1499938964844,23336.138671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491420567035675,1.0,0.0,0.0,2.32283091545105,2.322840452194214,3.600216018639913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.960693359375,0.0,389.2285461425781,1895.4371337890625,0.0,481.29534912109375,0.5783088803291321,1.0,0.0,3.0,1.0,0.0
12208620,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.3241907954216003,0.2709547579288482,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7615625858306885,0.1319604068994522,0.1260190159082412,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8959726095199585,0.2166133522987365,0.1521523147821426,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7317941784858704,0.1161817014217376,0.1111537814140319,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7708938717842102,0.1367198079824447,0.6200106143951416,285.01788330078125,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.22052001953125,285.01513671875,1.0,0.2895221412181854,1.0,1.0,0.0,1.0,-1.5366100072860718,1.536608099937439,1.940817355716717e-06,1.1824820041656494,0.9332696199417114,0.9332696199417114,0.0,38.10269927978516,25.0,12921.447265625,-0.0,306.5493469238281,1.0,283.1499938964844,284.4218139648437,290.8690490722656,291.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,24871.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986015558242798,1.0,0.0,0.0,2.4362993240356445,2.436309814453125,3.96054218754216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.898681640625,0.0,450.1005859375,1895.4371337890625,0.0,502.6513366699219,0.6064669489860535,1.0,0.0,3.0,1.0,0.0
12208680,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.3241907954216003,0.2709547579288482,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7615625858306885,0.1319604068994522,0.1260190159082412,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8959726095199585,0.2166133522987365,0.1521523147821426,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7317941784858704,0.1161817014217376,0.1111537814140319,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7708938717842102,0.1367198079824447,0.6200106143951416,285.01788330078125,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.22052001953125,285.01513671875,1.0,0.2895221412181854,1.0,1.0,0.0,1.0,-1.5366100072860718,1.536608099937439,1.940817355716717e-06,1.1824820041656494,0.9332696199417114,0.9332696199417114,0.0,38.10269927978516,25.0,12921.447265625,-0.0,306.5493469238281,1.0,283.1499938964844,284.4218139648437,290.8690490722656,291.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,24871.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986015558242798,1.0,0.0,0.0,2.4362993240356445,2.436309814453125,3.96054218754216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.898681640625,0.0,450.1005859375,1895.4371337890625,0.0,502.6513366699219,0.6064669489860535,1.0,0.0,3.0,1.0,0.0
12208740,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.3307126462459564,0.2609310746192932,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7694835066795349,0.131202831864357,0.1252188384532928,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9063370823860168,0.2157792299985885,0.1515126526355743,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7382265329360962,0.1152033880352974,0.1101427897810936,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7777107954025269,0.1352648138999939,0.6129723787307739,284.98345947265625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.2455749511719,284.9812927246094,1.0,0.2841303944587707,1.0,1.0,0.0,1.0,-1.5131824016571045,1.5131804943084717,1.8859402644011425e-06,1.1638060808181765,0.9261005520820618,0.9261005520820618,0.0,36.08830642700195,28.0,12965.4765625,-0.0,290.51763916015625,1.0,283.1499938964844,284.37530517578125,290.8936462402344,291.83868408203125,293.1499938964844,293.1499938964844,283.1499938964844,26342.330078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045740008354187,1.0,0.0,0.0,2.535673379898072,2.535684823989868,4.29022435355364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.541015625,0.0,508.66839599609375,1895.4371337890625,0.0,521.1535034179688,0.631238579750061,1.0,0.0,3.0,1.0,0.0
12208800,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.3307126462459564,0.2609310746192932,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7694835066795349,0.131202831864357,0.1252188384532928,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9063370823860168,0.2157792299985885,0.1515126526355743,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7382265329360962,0.1152033880352974,0.1101427897810936,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7777107954025269,0.1352648138999939,0.6129723787307739,284.98345947265625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.2455749511719,284.9812927246094,1.0,0.2841303944587707,1.0,1.0,0.0,1.0,-1.5131824016571045,1.5131804943084717,1.8859402644011425e-06,1.1638060808181765,0.9261005520820618,0.9261005520820618,0.0,36.08830642700195,28.0,12965.4765625,-0.0,290.51763916015625,1.0,283.1499938964844,284.37530517578125,290.8936462402344,291.83868408203125,293.1499938964844,293.1499938964844,283.1499938964844,26342.330078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045740008354187,1.0,0.0,0.0,2.535673379898072,2.535684823989868,4.29022435355364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.541015625,0.0,508.66839599609375,1895.4371337890625,0.0,521.1535034179688,0.631238579750061,1.0,0.0,3.0,1.0,0.0
12208860,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.3374397456645965,0.2554307281970978,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7734060883522034,0.1305363029241562,0.1245352029800415,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.911950707435608,0.2150206267833709,0.150947168469429,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.741102933883667,0.1143226027488708,0.1092547848820686,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7805076837539673,0.1339720338582992,0.6068578958511353,284.9579162597656,285.5011901855469,292.89727783203125,287.8917541503906,292.89276123046875,297.2711486816406,284.95654296875,1.0,0.28077033162117,1.0,1.0,0.0,1.0,-1.4966682195663452,1.4966663122177124,1.8477654748494388e-06,1.1505458354949951,0.9190123677253724,0.9190123677253724,0.0,34.96373748779297,31.0,13027.7431640625,-0.0,280.2379150390625,1.0,283.1499938964844,284.3392639160156,290.9081420898437,291.8576965332031,293.1499938964844,293.1499938964844,283.1499938964844,27751.349609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507875382900238,1.0,0.0,0.0,2.6231472492218018,2.623159646987915,4.591332185555075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.322509765625,0.0,564.5575561523438,1895.4371337890625,0.0,531.6795654296875,0.6531510353088379,1.0,0.0,3.0,1.0,0.0
