time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208920,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.3374397456645965,0.2554307281970978,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7734060883522034,0.1305363029241562,0.1245352029800415,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.911950707435608,0.2150206267833709,0.150947168469429,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.741102933883667,0.1143226027488708,0.1092547848820686,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7805076837539673,0.1339720338582992,0.6068578958511353,284.9579162597656,285.5011901855469,292.89727783203125,287.8917541503906,292.89276123046875,297.2711486816406,284.95654296875,1.0,0.28077033162117,1.0,1.0,0.0,1.0,-1.4966682195663452,1.4966663122177124,1.8477654748494388e-06,1.1505458354949951,0.9190123677253724,0.9190123677253724,0.0,34.96373748779297,31.0,13027.7431640625,-0.0,280.2379150390625,1.0,283.1499938964844,284.3392639160156,290.9081420898437,291.8576965332031,293.1499938964844,293.1499938964844,283.1499938964844,27751.349609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507875382900238,1.0,0.0,0.0,2.6231472492218018,2.623159646987915,4.591332185555075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.322509765625,0.0,564.5575561523438,1895.4371337890625,0.0,531.6795654296875,0.6531510353088379,1.0,0.0,3.0,1.0,0.0
12208980,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.3434734940528869,0.2541480660438537,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7734321355819702,0.1299493610858917,0.1239548176527023,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9124493598937988,0.2143272906541824,0.1504479199647903,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7405512928962708,0.1135278567671775,0.1084760501980781,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7793589234352112,0.1327737867832183,0.60136479139328,284.9407653808594,285.4707336425781,293.0179748535156,287.915771484375,293.01348876953125,297.2908020019531,284.9399719238281,1.0,0.2790482342243194,1.0,1.0,0.0,1.0,-1.4862998723983765,1.4862980842590332,1.8239796872876468e-06,1.1421480178833008,0.912172794342041,0.912172794342041,0.0,34.5848388671875,34.0,13113.2939453125,-0.0,274.7153625488281,1.0,283.1499938964844,284.3120422363281,290.9241027832031,291.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,29101.8359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094505548477173,1.0,0.0,0.0,2.7007970809936523,2.700810194015503,4.867178517997672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.517822265625,0.0,617.7644653320312,1895.4371337890625,0.0,536.7783203125,0.6727023124694824,1.0,0.0,3.0,1.0,0.0
12209040,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.3434734940528869,0.2541480660438537,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7734321355819702,0.1299493610858917,0.1239548176527023,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9124493598937988,0.2143272906541824,0.1504479199647903,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7405512928962708,0.1135278567671775,0.1084760501980781,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7793589234352112,0.1327737867832183,0.60136479139328,284.9407653808594,285.4707336425781,293.0179748535156,287.915771484375,293.01348876953125,297.2908020019531,284.9399719238281,1.0,0.2790482342243194,1.0,1.0,0.0,1.0,-1.4862998723983765,1.4862980842590332,1.8239796872876468e-06,1.1421480178833008,0.912172794342041,0.912172794342041,0.0,34.5848388671875,34.0,13113.2939453125,-0.0,274.7153625488281,1.0,283.1499938964844,284.3120422363281,290.9241027832031,291.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,29101.8359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094505548477173,1.0,0.0,0.0,2.7007970809936523,2.700810194015503,4.867178517997672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.517822265625,0.0,617.7644653320312,1895.4371337890625,0.0,536.7783203125,0.6727023124694824,1.0,0.0,3.0,1.0,0.0
12209100,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9990000128746032,0.3461593985557556,0.254866361618042,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7721949815750122,0.1296823322772979,0.1236983835697174,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9110201597213744,0.2140006422996521,0.1502190977334976,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7391825318336487,0.113159604370594,0.1081228777766227,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.777500569820404,0.1321925073862075,0.5987568497657776,284.9336242675781,285.4432983398437,293.0776062011719,287.9268798828125,293.0731506347656,297.2978820800781,284.9326477050781,1.0,0.2787107229232788,1.0,1.0,0.0,1.0,-1.4830235242843628,1.4830217361450195,1.816463736759033e-06,1.1394548416137695,0.9089792370796204,0.9089792370796204,0.0,34.62539291381836,34.0,13171.205078125,-0.0,273.3890686035156,1.0,283.1499938964844,284.2987365722656,290.933837890625,291.8896484375,293.1499938964844,293.1499938964844,283.1499938964844,29879.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100633502006531,1.0,0.0,0.0,2.744480848312378,2.744494199752808,5.025898985877575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.38037109375,0.0,649.0962524414062,1895.4371337890625,0.0,538.775390625,0.6809074282646179,1.0,0.0,3.0,1.0,0.0
12209160,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.3486109375953674,0.2563872635364532,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7702258229255676,0.1294309198856353,0.1234616339206695,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9086293578147888,0.2136840969324112,0.1500009596347808,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7371779084205627,0.112808957695961,0.1077912673354148,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7748817801475525,0.1316159814596176,0.5962011218070984,284.9298400878906,285.43634033203125,293.13677978515625,287.9373474121094,293.13232421875,297.3030090332031,284.9294738769531,1.0,0.2786796391010284,1.0,1.0,0.0,1.0,-1.4808359146118164,1.4808341264724731,1.8114200202035136e-06,1.1376216411590576,0.9057008028030396,0.9057008028030396,0.0,34.8029670715332,37.0,13218.302734375,-0.0,272.8856201171875,1.0,283.1499938964844,284.2914428710937,290.9440612792969,291.9020080566406,293.1499938964844,293.1499938964844,283.1499938964844,30399.640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107121467590332,1.0,0.0,0.0,2.770512819290161,2.77052640914917,5.121694357512752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.581787109375,0.0,668.5467529296875,1895.4371337890625,0.0,540.8980712890625,0.6903422474861145,1.0,0.0,3.0,1.0,0.0
12209220,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.3528243899345398,0.2614792287349701,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7644664645195007,0.1289720237255096,0.1230437755584716,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.901664137840271,0.2130780518054962,0.1495945006608963,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.731582760810852,0.1121576949954032,0.1071893498301506,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.767737090587616,0.1304664462804794,0.5911858677864075,284.9235534667969,285.3981628417969,293.253662109375,287.95660400390625,293.2492980957031,297.30780029296875,284.92352294921875,1.0,0.2794174551963806,1.0,1.0,0.0,1.0,-1.479214072227478,1.4792122840881348,1.807551825550036e-06,1.1361331939697266,0.899695634841919,0.899695634841919,0.0,35.52662658691406,40.0,13339.1064453125,-0.0,274.0036315917969,1.0,283.1499938964844,284.2757568359375,290.96588134765625,291.930419921875,293.1499938964844,293.1499938964844,283.1499938964844,31650.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125451683998108,1.0,0.0,0.0,2.833982467651367,2.8339967727661133,5.359048032005376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.843505859375,0.0,717.3304443359375,1895.4371337890625,0.0,546.941650390625,0.7064715027809143,1.0,0.0,3.0,1.0,0.0
12209280,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.3528243899345398,0.2614792287349701,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7644664645195007,0.1289720237255096,0.1230437755584716,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.901664137840271,0.2130780518054962,0.1495945006608963,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.731582760810852,0.1121576949954032,0.1071893498301506,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.767737090587616,0.1304664462804794,0.5911858677864075,284.9235534667969,285.3981628417969,293.253662109375,287.95660400390625,293.2492980957031,297.30780029296875,284.92352294921875,1.0,0.2794174551963806,1.0,1.0,0.0,1.0,-1.479214072227478,1.4792122840881348,1.807551825550036e-06,1.1361331939697266,0.899695634841919,0.899695634841919,0.0,35.52662658691406,40.0,13339.1064453125,-0.0,274.0036315917969,1.0,283.1499938964844,284.2757568359375,290.96588134765625,291.930419921875,293.1499938964844,293.1499938964844,283.1499938964844,31650.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125451683998108,1.0,0.0,0.0,2.833982467651367,2.8339967727661133,5.359048032005376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.843505859375,0.0,717.3304443359375,1895.4371337890625,0.0,546.941650390625,0.7064715027809143,1.0,0.0,3.0,1.0,0.0
12209340,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.3550546169281006,0.2659348845481872,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7597819566726685,0.1287061125040054,0.1228118315339088,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8960031867027283,0.2127054333686828,0.1493520438671112,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7271011471748352,0.1117730811238288,0.1068437173962593,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7621142864227295,0.1297271996736526,0.5880073308944702,284.92047119140625,285.3612670898437,293.3274841308594,287.9677429199219,293.3231201171875,297.307373046875,284.9203796386719,1.0,0.2803716659545898,1.0,1.0,0.0,1.0,-1.4797619581222534,1.4797600507736206,1.8086500404024264e-06,1.1364367008209229,0.8962410688400269,0.8962410688400269,0.0,36.22206878662109,40.0,13428.0830078125,-0.0,275.9935607910156,1.0,283.1499938964844,284.2658996582031,290.9796447753906,291.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,32532.88671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141654014587402,1.0,0.0,0.0,2.878274440765381,2.878289222717285,5.527868438548467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.957275390625,0.0,752.6731567382812,1895.4371337890625,0.0,552.3411865234375,0.7148561477661133,1.0,0.0,3.0,1.0,0.0
12209400,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.356157124042511,0.2687871754169464,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7568953037261963,0.12856525182724,0.1226920038461685,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.892462968826294,0.2125003337860107,0.1492202579975128,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7243272066116333,0.111566923558712,0.1066614240407943,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.758687436580658,0.129309132695198,0.5862208604812622,284.9206237792969,285.3563232421875,293.3686218261719,287.9736022949219,293.36431884765625,297.3060302734375,284.9208679199219,1.0,0.2810508608818054,1.0,1.0,0.0,1.0,-1.4805200099945068,1.4805182218551636,1.8102817875842447e-06,1.1369633674621582,0.8942428827285767,0.8942428827285767,0.0,36.685001373291016,43.0,13471.7216796875,-0.0,277.4911193847656,1.0,283.1499938964844,284.263671875,290.9867248535156,291.9593505859375,293.1499938964844,293.1499938964844,283.1499938964844,32860.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151877999305725,1.0,0.0,0.0,2.892695665359497,2.89271092414856,5.583401616604533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.37744140625,0.0,764.6456909179688,1895.4371337890625,0.0,555.7763061523438,0.7154406309127808,1.0,0.0,3.0,1.0,0.0
12209460,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.3587172031402588,0.2777981460094452,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7483235597610474,0.1282192170619964,0.1224061250686645,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8817651867866516,0.2119719535112381,0.1488834172487259,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7158487439155579,0.1110430285334587,0.106206014752388,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.748594343662262,0.1281539052724838,0.5813009738922119,284.93267822265625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.2991943359375,284.9338073730469,1.0,0.283402681350708,1.0,1.0,0.0,1.0,-1.4841358661651611,1.484134078025818,1.8182549865741748e-06,1.1396446228027344,0.8896668553352356,0.8896668553352356,0.0,38.205867767333984,46.0,13569.9697265625,-0.0,282.91845703125,1.0,283.1499938964844,284.27313232421875,291.0023498535156,291.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,33032.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179962515830994,1.0,0.0,0.0,2.886627435684204,2.8866424560546875,5.559999749493727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.813232421875,0.0,761.4276733398438,1895.4371337890625,0.0,565.3251953125,0.7137781381607056,1.0,0.0,3.0,1.0,0.0
12209520,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.3587172031402588,0.2777981460094452,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7483235597610474,0.1282192170619964,0.1224061250686645,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8817651867866516,0.2119719535112381,0.1488834172487259,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7158487439155579,0.1110430285334587,0.106206014752388,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.748594343662262,0.1281539052724838,0.5813009738922119,284.93267822265625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.2991943359375,284.9338073730469,1.0,0.283402681350708,1.0,1.0,0.0,1.0,-1.4841358661651611,1.484134078025818,1.8182549865741748e-06,1.1396446228027344,0.8896668553352356,0.8896668553352356,0.0,38.205867767333984,46.0,13569.9697265625,-0.0,282.91845703125,1.0,283.1499938964844,284.27313232421875,291.0023498535156,291.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,33032.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179962515830994,1.0,0.0,0.0,2.886627435684204,2.8866424560546875,5.559999749493727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.813232421875,0.0,761.4276733398438,1895.4371337890625,0.0,565.3251953125,0.7137781381607056,1.0,0.0,3.0,1.0,0.0
12209580,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.3606064915657043,0.2880571186542511,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7394223809242249,0.1279425024986267,0.1221954897046089,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8704406023025513,0.2115088552236557,0.1485989987850189,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7062470316886902,0.1105923727154731,0.1058299466967582,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7381710410118103,0.1270158439874649,0.5764963030815125,284.95343017578125,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.2887268066406,284.955078125,1.0,0.2863285541534424,1.0,1.0,0.0,1.0,-1.4896371364593506,1.4896352291107178,1.8306357105757345e-06,1.1439205408096311,0.8860889077186584,0.8860889077186584,0.0,40.02449035644531,49.0,13661.4013671875,-0.0,289.9686889648437,1.0,283.1499938964844,284.2935791015625,291.01422119140625,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,32705.552734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205961465835571,1.0,0.0,0.0,2.852528810501098,2.852543592453003,5.429419616120867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.224609375,0.0,736.0119018554688,1895.4371337890625,0.0,574.3141479492188,0.705308735370636,1.0,0.0,3.0,1.0,0.0
12209640,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.3606064915657043,0.2880571186542511,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7394223809242249,0.1279425024986267,0.1221954897046089,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8704406023025513,0.2115088552236557,0.1485989987850189,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7062470316886902,0.1105923727154731,0.1058299466967582,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7381710410118103,0.1270158439874649,0.5764963030815125,284.95343017578125,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.2887268066406,284.955078125,1.0,0.2863285541534424,1.0,1.0,0.0,1.0,-1.4896371364593506,1.4896352291107178,1.8306357105757345e-06,1.1439205408096311,0.8860889077186584,0.8860889077186584,0.0,40.02449035644531,49.0,13661.4013671875,-0.0,289.9686889648437,1.0,283.1499938964844,284.2935791015625,291.01422119140625,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,32705.552734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205961465835571,1.0,0.0,0.0,2.852528810501098,2.852543592453003,5.429419616120867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.224609375,0.0,736.0119018554688,1895.4371337890625,0.0,574.3141479492188,0.705308735370636,1.0,0.0,3.0,1.0,0.0
12209700,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.3613413870334625,0.2935430407524109,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7349628210067749,0.1278313398361206,0.1221181601285934,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8647285103797913,0.2113020718097686,0.1484758555889129,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7011891603469849,0.1103949025273323,0.1056709215044975,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7329456210136414,0.1264545619487762,0.5741420388221741,284.96697998046875,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2826232910156,284.96923828125,1.0,0.2879680693149566,1.0,1.0,0.0,1.0,-1.492964744567871,1.4929629564285278,1.83816905519052e-06,1.1465238332748413,0.884766161441803,0.884766161441803,0.0,41.03011322021485,49.0,13698.158203125,-0.0,294.0173645019531,1.0,283.1499938964844,284.3089599609375,291.01904296875,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,32292.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217766165733337,1.0,0.0,0.0,2.820871353149414,2.82088589668274,5.309577204570815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.65234375,0.0,712.2877807617188,1895.4371337890625,0.0,578.4431762695312,0.7002819776535034,1.0,0.0,3.0,1.0,0.0
12209760,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.3619637787342071,0.2992112934589386,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7305363416671753,0.1277404576539993,0.1220620945096015,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8590683937072754,0.2111135125160217,0.1483673602342605,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6961250305175781,0.1102174669504165,0.105533055961132,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7277308702468872,0.1259000152349472,0.5718265771865845,284.97967529296875,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.27618408203125,284.981689453125,1.0,0.289708137512207,1.0,1.0,0.0,1.0,-1.496626377105713,1.4966245889663696,1.8464959339326013e-06,1.1494019031524658,0.8836058974266052,0.8836058974266052,0.0,42.09244155883789,37.0,13749.1435546875,-0.0,298.37945556640625,1.0,283.1499938964844,284.3211669921875,291.0238037109375,292.0144958496094,293.1499938964844,293.1499938964844,283.1499938964844,32062.45703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229295492172241,1.0,0.0,0.0,2.802260637283325,2.802274942398072,5.239747906671255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.031982421875,0.0,698.6449584960938,1895.4371337890625,0.0,582.5053100585938,0.6928688287734985,1.0,0.0,3.0,1.0,0.0
12209820,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.3644689321517944,0.2971362173557281,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7317979335784912,0.1275916248559951,0.1218962520360946,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8605361580848694,0.210757628083229,0.1481041610240936,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6970736384391785,0.1098958551883697,0.1052035093307495,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7273213267326355,0.1248119920492172,0.5668257474899292,285.0007629394531,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2707824707031,285.00146484375,1.0,0.287363201379776,1.0,1.0,0.0,1.0,-1.487234115600586,1.4872322082519531,1.8252172822030843e-06,1.1420493125915527,0.8821338415145874,0.8821338415145874,0.0,41.55521774291992,25.0,13713.8447265625,-0.0,292.76593017578125,1.0,283.1499938964844,284.3443603515625,291.0301208496094,292.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,31227.990234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248160362243652,1.0,0.0,0.0,2.7429988384246826,2.7430124282836914,5.020472144678934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.652099609375,0.0,655.75048828125,1895.4371337890625,0.0,589.2142333984375,0.6781805753707886,1.0,0.0,3.0,1.0,0.0
12209880,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.3644689321517944,0.2971362173557281,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7317979335784912,0.1275916248559951,0.1218962520360946,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8605361580848694,0.210757628083229,0.1481041610240936,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6970736384391785,0.1098958551883697,0.1052035093307495,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7273213267326355,0.1248119920492172,0.5668257474899292,285.0007629394531,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2707824707031,285.00146484375,1.0,0.287363201379776,1.0,1.0,0.0,1.0,-1.487234115600586,1.4872322082519531,1.8252172822030843e-06,1.1420493125915527,0.8821338415145874,0.8821338415145874,0.0,41.55521774291992,25.0,13713.8447265625,-0.0,292.76593017578125,1.0,283.1499938964844,284.3443603515625,291.0301208496094,292.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,31227.990234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248160362243652,1.0,0.0,0.0,2.7429988384246826,2.7430124282836914,5.020472144678934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.652099609375,0.0,655.75048828125,1895.4371337890625,0.0,589.2142333984375,0.6781805753707886,1.0,0.0,3.0,1.0,0.0
12209940,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.3706378042697906,0.2829861044883728,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7425897121429443,0.1274952590465545,0.1216963753104209,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8740717172622681,0.2104258388280868,0.1477981656789779,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7083269357681274,0.1096282675862312,0.1048412919044494,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7363723516464233,0.1238619238138198,0.561911404132843,285.0101623535156,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2887878417969,285.0100402832031,1.0,0.2806064486503601,1.0,1.0,0.0,1.0,-1.4633114337921145,1.463309645652771,1.7714824025460985e-06,1.1230700016021729,0.8814853429794312,0.8814853429794312,0.0,38.6887092590332,28.0,13557.4306640625,-0.0,275.0225524902344,1.0,283.1499938964844,284.3596496582031,291.0285339355469,292.01641845703125,293.1499938964844,293.1499938964844,283.1499938964844,30286.427734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524950385093689,1.0,0.0,0.0,2.678753137588501,2.678766250610352,4.788050205206673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.148681640625,0.0,610.9708862304688,1895.4371337890625,0.0,589.6949462890625,0.6622216105461121,1.0,0.0,3.0,1.0,0.0
12210000,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.3706378042697906,0.2829861044883728,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7425897121429443,0.1274952590465545,0.1216963753104209,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8740717172622681,0.2104258388280868,0.1477981656789779,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7083269357681274,0.1096282675862312,0.1048412919044494,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7363723516464233,0.1238619238138198,0.561911404132843,285.0101623535156,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2887878417969,285.0100402832031,1.0,0.2806064486503601,1.0,1.0,0.0,1.0,-1.4633114337921145,1.463309645652771,1.7714824025460985e-06,1.1230700016021729,0.8814853429794312,0.8814853429794312,0.0,38.6887092590332,28.0,13557.4306640625,-0.0,275.0225524902344,1.0,283.1499938964844,284.3596496582031,291.0285339355469,292.01641845703125,293.1499938964844,293.1499938964844,283.1499938964844,30286.427734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524950385093689,1.0,0.0,0.0,2.678753137588501,2.678766250610352,4.788050205206673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.148681640625,0.0,610.9708862304688,1895.4371337890625,0.0,589.6949462890625,0.6622216105461121,1.0,0.0,3.0,1.0,0.0
12210060,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.3791435956954956,0.2731823027133941,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7507468461990356,0.1274771839380264,0.1215950325131416,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8840920925140381,0.2101455926895141,0.1475447118282318,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.71615070104599,0.1094375699758529,0.1045773923397064,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7429368495941162,0.1231394708156585,0.558106005191803,285.02008056640625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130615234375,297.322509765625,285.02105712890625,1.0,0.2763905227184295,1.0,1.0,0.0,1.0,-1.446222186088562,1.4462205171585083,1.7335681832264529e-06,1.109347224235535,0.8817694187164307,0.8817694187164307,0.0,36.76432037353516,31.0,13442.5576171875,-0.0,262.97265625,1.0,283.1499938964844,284.37872314453125,291.0233154296875,292.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,29280.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227630734443665,1.0,0.0,0.0,2.611898422241211,2.611910820007324,4.552038319616258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.548583984375,0.0,566.3248901367188,1895.4371337890625,0.0,581.9169311523438,0.6455627679824829,1.0,0.0,3.0,1.0,0.0
12210120,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.3791435956954956,0.2731823027133941,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7507468461990356,0.1274771839380264,0.1215950325131416,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8840920925140381,0.2101455926895141,0.1475447118282318,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.71615070104599,0.1094375699758529,0.1045773923397064,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7429368495941162,0.1231394708156585,0.558106005191803,285.02008056640625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130615234375,297.322509765625,285.02105712890625,1.0,0.2763905227184295,1.0,1.0,0.0,1.0,-1.446222186088562,1.4462205171585083,1.7335681832264529e-06,1.109347224235535,0.8817694187164307,0.8817694187164307,0.0,36.76432037353516,31.0,13442.5576171875,-0.0,262.97265625,1.0,283.1499938964844,284.37872314453125,291.0233154296875,292.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,29280.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227630734443665,1.0,0.0,0.0,2.611898422241211,2.611910820007324,4.552038319616258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.548583984375,0.0,566.3248901367188,1895.4371337890625,0.0,581.9169311523438,0.6455627679824829,1.0,0.0,3.0,1.0,0.0
12210180,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.3873684704303741,0.2683011591434479,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7551469802856445,0.1275388747453689,0.1216036006808281,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8891879320144653,0.2099355161190033,0.1473628580570221,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7199364304542542,0.1093213036656379,0.1044188737869262,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7459806203842163,0.1225764453411102,0.555285632610321,285.0399169921875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3529357910156,285.0414123535156,1.0,0.2740767896175384,1.0,1.0,0.0,1.0,-1.4365752935409546,1.436573505401611,1.712396738184907e-06,1.1015958786010742,0.8832516670227051,0.8832516670227051,0.0,35.80873107910156,34.0,13405.7138671875,-0.0,256.6032409667969,1.0,283.1499938964844,284.40777587890625,291.0245361328125,291.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,28230.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199031829833984,1.0,0.0,0.0,2.544118404388428,2.544130325317383,4.318848993989377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.244384765625,0.0,523.0452880859375,1895.4371337890625,0.0,571.9039916992188,0.6285947561264038,1.0,0.0,3.0,1.0,0.0
12210240,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.3873684704303741,0.2683011591434479,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7551469802856445,0.1275388747453689,0.1216036006808281,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8891879320144653,0.2099355161190033,0.1473628580570221,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7199364304542542,0.1093213036656379,0.1044188737869262,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7459806203842163,0.1225764453411102,0.555285632610321,285.0399169921875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3529357910156,285.0414123535156,1.0,0.2740767896175384,1.0,1.0,0.0,1.0,-1.4365752935409546,1.436573505401611,1.712396738184907e-06,1.1015958786010742,0.8832516670227051,0.8832516670227051,0.0,35.80873107910156,34.0,13405.7138671875,-0.0,256.6032409667969,1.0,283.1499938964844,284.40777587890625,291.0245361328125,291.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,28230.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199031829833984,1.0,0.0,0.0,2.544118404388428,2.544130325317383,4.318848993989377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.244384765625,0.0,523.0452880859375,1895.4371337890625,0.0,571.9039916992188,0.6285947561264038,1.0,0.0,3.0,1.0,0.0
12210300,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.3912284076213836,0.2673347592353821,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7561137080192566,0.1275968253612518,0.1216437369585037,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8901490569114685,0.2098545283079147,0.1472962349653244,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7206565141677856,0.1092886999249458,0.1043738648295402,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.746325671672821,0.1223265826702117,0.554096519947052,285.05291748046875,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3656005859375,285.0551452636719,1.0,0.2735298275947571,1.0,1.0,0.0,1.0,-1.4339003562927246,1.433898687362671,1.706530724732147e-06,1.0994207859039309,0.8843012452125549,0.8843012452125549,0.0,35.607398986816406,34.0,13394.833984375,-0.0,255.00621032714844,1.0,283.1499938964844,284.4270935058594,291.0274353027344,291.9995422363281,293.1499938964844,293.1499938964844,283.1499938964844,27584.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187655687332153,1.0,0.0,0.0,2.5020737648010254,2.5020852088928223,4.177279890882346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.206298828125,0.0,497.2920227050781,1895.4371337890625,0.0,567.969970703125,0.6208534836769104,1.0,0.0,3.0,1.0,0.0
12210360,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.3948941826820373,0.267250508069992,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7563177347183228,0.1276716440916061,0.1217062324285507,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8901389837265015,0.2097885459661483,0.1472450494766235,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7206764817237854,0.1092720180749893,0.104350246489048,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.74593186378479,0.1220877990126609,0.5530004501342773,285.06494140625,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3763427734375,285.0668640136719,1.0,0.2733397185802459,1.0,1.0,0.0,1.0,-1.4324674606323242,1.4324657917022705,1.7033632957463851e-06,1.0982253551483154,0.8851891756057739,0.8851891756057739,0.0,35.5676383972168,37.0,13407.4306640625,-0.0,254.31895446777344,1.0,283.1499938964844,284.4422302246094,291.0316467285156,292.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,27177.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180161595344543,1.0,0.0,0.0,2.4757637977600098,2.4757750034332275,4.089891660896683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.92724609375,0.0,481.5682067871094,1895.4371337890625,0.0,565.3934936523438,0.6114325523376465,1.0,0.0,3.0,1.0,0.0
12210420,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.4016260802745819,0.2694250345230102,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7546973824501038,0.1278655081987381,0.1218889504671096,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8875387907028198,0.2096939533948898,0.1471802443265915,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7188527584075928,0.1092805340886116,0.1043584793806076,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7431624531745911,0.1216220557689666,0.5509620904922485,285.094970703125,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3918762207031,285.0972900390625,1.0,0.2738905549049377,1.0,1.0,0.0,1.0,-1.432780385017395,1.4327787160873413,1.7039042177202646e-06,1.0983364582061768,0.887323796749115,0.887323796749115,0.0,35.915496826171875,40.0,13437.6923828125,-0.0,255.2963409423828,1.0,283.1499938964844,284.4822692871094,291.0399780273437,292.01318359375,293.1499938964844,293.1499938964844,283.1499938964844,26136.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175809860229492,1.0,0.0,0.0,2.405977964401245,2.4059884548187256,3.862572839352653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.06689453125,0.0,441.5576477050781,1895.4371337890625,0.0,563.90283203125,0.5939127206802368,1.0,0.0,3.0,1.0,0.0
12210480,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.4016260802745819,0.2694250345230102,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7546973824501038,0.1278655081987381,0.1218889504671096,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8875387907028198,0.2096939533948898,0.1471802443265915,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7188527584075928,0.1092805340886116,0.1043584793806076,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7431624531745911,0.1216220557689666,0.5509620904922485,285.094970703125,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3918762207031,285.0972900390625,1.0,0.2738905549049377,1.0,1.0,0.0,1.0,-1.432780385017395,1.4327787160873413,1.7039042177202646e-06,1.0983364582061768,0.887323796749115,0.887323796749115,0.0,35.915496826171875,40.0,13437.6923828125,-0.0,255.2963409423828,1.0,283.1499938964844,284.4822692871094,291.0399780273437,292.01318359375,293.1499938964844,293.1499938964844,283.1499938964844,26136.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175809860229492,1.0,0.0,0.0,2.405977964401245,2.4059884548187256,3.862572839352653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.06689453125,0.0,441.5576477050781,1895.4371337890625,0.0,563.90283203125,0.5939127206802368,1.0,0.0,3.0,1.0,0.0
12210540,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9990000128746032,0.4059844315052032,0.2726657092571258,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7521341443061829,0.1280390620231628,0.1220638900995254,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.8838788866996765,0.2096548229455948,0.1471617370843887,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7162091135978699,0.1093186438083648,0.104405976831913,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.739793062210083,0.1212857291102409,0.5495543479919434,285.1205444335937,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.3984069824219,285.1234130859375,1.0,0.2749493420124054,1.0,1.0,0.0,1.0,-1.4352242946624756,1.435222625732422,1.7090954997911467e-06,1.1001620292663574,0.8891769051551819,0.8891769051551819,0.0,36.4763298034668,40.0,13467.7900390625,-0.0,257.67584228515625,1.0,283.1499938964844,284.5166931152344,291.0445556640625,292.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,25317.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180379152297974,1.0,0.0,0.0,2.3495302200317383,2.3495402336120605,3.683455815917114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.1806640625,0.0,410.8643493652344,1895.4371337890625,0.0,565.4682006835938,0.5826317071914673,1.0,0.0,3.0,1.0,0.0
12210600,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9990000128746032,0.4075720906257629,0.2742524147033691,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7508851289749146,0.128113642334938,0.1221414133906364,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8821289539337158,0.2096455544233322,0.1471610367298126,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.7149209976196289,0.1093401089310646,0.1044334694743156,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7382317185401917,0.1211533471941948,0.5490137934684753,285.12957763671875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.39996337890625,285.1322631835937,1.0,0.2754909992218017,1.0,1.0,0.0,1.0,-1.4366049766540527,1.436603307723999,1.7120506754508824e-06,1.1012111902236938,0.8899510502815247,0.8899510502815247,0.0,36.75667190551758,43.0,13489.2421875,-0.0,258.9342346191406,1.0,283.1499938964844,284.5277099609375,291.04620361328125,292.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,25097.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183829665184021,1.0,0.0,0.0,2.33483362197876,2.334843635559082,3.637518943833129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.559326171875,0.0,403.0633544921875,1895.4371337890625,0.0,566.653076171875,0.5760300755500793,1.0,0.0,3.0,1.0,0.0
12210660,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9990000128746032,0.412790983915329,0.2812011837959289,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.745535135269165,0.1284149885177612,0.1224575117230415,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.874711811542511,0.2096462845802307,0.1471844464540481,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.709246814250946,0.1094489023089408,0.1045687198638916,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.7317456603050232,0.1206744685769081,0.5470871329307556,285.1733703613281,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40167236328125,285.1776123046875,1.0,0.2779391407966614,1.0,1.0,0.0,1.0,-1.4432026147842407,1.4432008266448977,1.7262722167288302e-06,1.106277585029602,0.8932063579559326,0.8932063579559326,0.0,38.01277542114258,46.0,13586.1845703125,-0.0,264.7733154296875,1.0,283.1499938964844,284.5807189941406,291.0494079589844,292.03057861328125,293.1499938964844,293.1499938964844,283.1499938964844,24061.982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199810266494751,1.0,0.0,0.0,2.262223243713379,2.262232542037964,3.414792217881768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.740966796875,0.0,366.1002197265625,1895.4371337890625,0.0,572.17431640625,0.5577565431594849,1.0,0.0,3.0,1.0,0.0
12210720,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9990000128746032,0.412790983915329,0.2812011837959289,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.745535135269165,0.1284149885177612,0.1224575117230415,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.874711811542511,0.2096462845802307,0.1471844464540481,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.709246814250946,0.1094489023089408,0.1045687198638916,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.7317456603050232,0.1206744685769081,0.5470871329307556,285.1733703613281,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40167236328125,285.1776123046875,1.0,0.2779391407966614,1.0,1.0,0.0,1.0,-1.4432026147842407,1.4432008266448977,1.7262722167288302e-06,1.106277585029602,0.8932063579559326,0.8932063579559326,0.0,38.01277542114258,46.0,13586.1845703125,-0.0,264.7733154296875,1.0,283.1499938964844,284.5807189941406,291.0494079589844,292.03057861328125,293.1499938964844,293.1499938964844,283.1499938964844,24061.982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199810266494751,1.0,0.0,0.0,2.262223243713379,2.262232542037964,3.414792217881768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.740966796875,0.0,366.1002197265625,1895.4371337890625,0.0,572.17431640625,0.5577565431594849,1.0,0.0,3.0,1.0,0.0
