time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210780,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.9990000128746032,0.4174067378044128,0.2897525429725647,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.7392963767051697,0.1287852525711059,0.1228474751114845,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.8661197423934937,0.2097266018390655,0.1472678035497665,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.7022945880889893,0.1096197664737701,0.1047719493508338,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7242485284805298,0.1202026978135109,0.5452292561531067,285.2293701171875,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3985595703125,285.2337951660156,1.0,0.2810675501823425,1.0,1.0,0.0,1.0,-1.4520490169525146,1.4520472288131714,1.745532017594087e-06,1.1131393909454346,0.8973073959350586,0.8973073959350586,0.0,39.61272048950195,49.0,13714.0244140625,-0.0,272.472412109375,1.0,283.1499938964844,284.6426696777344,291.0516357421875,292.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,23028.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223389863967896,1.0,0.0,0.0,2.188149690628052,2.1881582736968994,3.194827797869948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.3427734375,0.0,330.7275695800781,1895.4371337890625,0.0,580.4209594726562,0.539082407951355,1.0,0.0,3.0,1.0,0.0
12210840,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.9990000128746032,0.4174067378044128,0.2897525429725647,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.7392963767051697,0.1287852525711059,0.1228474751114845,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.8661197423934937,0.2097266018390655,0.1472678035497665,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.7022945880889893,0.1096197664737701,0.1047719493508338,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7242485284805298,0.1202026978135109,0.5452292561531067,285.2293701171875,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3985595703125,285.2337951660156,1.0,0.2810675501823425,1.0,1.0,0.0,1.0,-1.4520490169525146,1.4520472288131714,1.745532017594087e-06,1.1131393909454346,0.8973073959350586,0.8973073959350586,0.0,39.61272048950195,49.0,13714.0244140625,-0.0,272.472412109375,1.0,283.1499938964844,284.6426696777344,291.0516357421875,292.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,23028.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223389863967896,1.0,0.0,0.0,2.188149690628052,2.1881582736968994,3.194827797869948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.3427734375,0.0,330.7275695800781,1895.4371337890625,0.0,580.4209594726562,0.539082407951355,1.0,0.0,3.0,1.0,0.0
12210900,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.9990000128746032,0.4195095002651214,0.2944989502429962,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7359896898269653,0.1289950460195541,0.1230700761079788,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.8615845441818237,0.2097940593957901,0.1473319679498672,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.6985637545585632,0.1097273305058479,0.1048987880349159,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.7202085256576538,0.1199701428413391,0.5443332195281982,285.26104736328125,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3956298828125,285.2664794921875,1.0,0.2828421890735626,1.0,1.0,0.0,1.0,-1.457167387008667,1.4571657180786133,1.7567622307979036e-06,1.1171319484710691,0.8996933698654175,0.8996933698654175,0.0,40.52408218383789,49.0,13771.720703125,-0.0,276.93121337890625,1.0,283.1499938964844,284.6798095703125,291.0518798828125,292.0433654785156,293.1499938964844,293.1499938964844,283.1499938964844,22417.154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237532258033752,1.0,0.0,0.0,2.142184972763061,2.142193078994751,3.062014855004236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.262451171875,0.0,310.0160522460937,1895.4371337890625,0.0,585.4248046875,0.5303071141242981,1.0,0.0,3.0,1.0,0.0
12210960,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.9990000128746032,0.4214883744716644,0.2994984984397888,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.73261559009552,0.1292215138673782,0.1233112588524818,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.856979250907898,0.2098803073167801,0.1474115848541259,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.6947353482246399,0.1098498106002807,0.1050424873828888,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.7159828543663025,0.1197410896420478,0.5434640049934387,285.2909240722656,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3919677734375,285.29571533203125,1.0,0.2847364842891693,1.0,1.0,0.0,1.0,-1.462683081626892,1.4626812934875488,1.7689313835944631e-06,1.121448636054993,0.9022677540779114,0.9022677540779114,0.0,41.50140380859375,52.0,13849.994140625,-0.0,281.756591796875,1.0,283.1499938964844,284.71099853515625,291.0521850585937,292.0484313964844,293.1499938964844,293.1499938964844,283.1499938964844,22001.197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253323912620544,1.0,0.0,0.0,2.112356424331665,2.1123645305633545,2.9773354981443845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.81640625,0.0,296.9310302734375,1895.4371337890625,0.0,591.064208984375,0.5259537696838379,1.0,0.0,3.0,1.0,0.0
12211020,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9990000128746032,0.4249894917011261,0.3101689517498016,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.7256800532341003,0.1296886205673217,0.1238260194659233,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8476439714431763,0.2100445628166198,0.1475861668586731,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.6868627667427063,0.1101077497005462,0.1053597927093505,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.7067813873291016,0.1192604973912239,0.5417113900184631,285.3293762207031,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.38214111328125,285.3324279785156,1.0,0.2888236343860626,1.0,1.0,0.0,1.0,-1.4745967388153076,1.4745949506759644,1.7954479289983285e-06,1.1308151483535769,0.9075946807861328,0.9075946807861328,0.0,43.64176559448242,55.0,14052.6171875,-0.0,292.36785888671875,1.0,283.1499938964844,284.7434997558594,291.0545654296875,292.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,21752.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294531583786011,1.0,0.0,0.0,2.1033029556274414,2.103310823440552,2.95186879384346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.760498046875,0.0,292.50164794921875,1895.4371337890625,0.0,606.0401611328125,0.5240373015403748,1.0,0.0,3.0,1.0,0.0
12211080,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9990000128746032,0.4249894917011261,0.3101689517498016,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.7256800532341003,0.1296886205673217,0.1238260194659233,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8476439714431763,0.2100445628166198,0.1475861668586731,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.6868627667427063,0.1101077497005462,0.1053597927093505,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.7067813873291016,0.1192604973912239,0.5417113900184631,285.3293762207031,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.38214111328125,285.3324279785156,1.0,0.2888236343860626,1.0,1.0,0.0,1.0,-1.4745967388153076,1.4745949506759644,1.7954479289983285e-06,1.1308151483535769,0.9075946807861328,0.9075946807861328,0.0,43.64176559448242,55.0,14052.6171875,-0.0,292.36785888671875,1.0,283.1499938964844,284.7434997558594,291.0545654296875,292.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,21752.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294531583786011,1.0,0.0,0.0,2.1033029556274414,2.103310823440552,2.95186879384346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.760498046875,0.0,292.50164794921875,1895.4371337890625,0.0,606.0401611328125,0.5240373015403748,1.0,0.0,3.0,1.0,0.0
12211140,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9990000128746032,0.427826464176178,0.3216139376163482,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.7184348106384277,0.1301441788673401,0.1243456155061721,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8382319808006287,0.210153266787529,0.147735595703125,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.6788029074668884,0.1103554144501686,0.1056824773550033,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.6968961358070374,0.1187199354171752,0.5397635698318481,285.3497009277344,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3690795898437,285.3514709472656,1.0,0.2932166159152984,1.0,1.0,0.0,1.0,-1.4871883392333984,1.4871864318847656,1.823807792789012e-06,1.140766978263855,0.9130666255950928,0.9130666255950928,0.0,46.01256942749024,58.0,14282.494140625,-0.0,304.03033447265625,1.0,283.1499938964844,284.75250244140625,291.0560302734375,292.0795288085937,293.1499938964844,293.1499938964844,283.1499938964844,21888.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346357226371765,1.0,0.0,0.0,2.1285269260406494,2.128535032272339,3.023094450327335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.40478515625,0.0,302.5082397460937,1895.4371337890625,0.0,625.419921875,0.5304318070411682,1.0,0.0,3.0,1.0,0.0
12211200,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9990000128746032,0.427826464176178,0.3216139376163482,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.7184348106384277,0.1301441788673401,0.1243456155061721,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8382319808006287,0.210153266787529,0.147735595703125,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.6788029074668884,0.1103554144501686,0.1056824773550033,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.6968961358070374,0.1187199354171752,0.5397635698318481,285.3497009277344,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3690795898437,285.3514709472656,1.0,0.2932166159152984,1.0,1.0,0.0,1.0,-1.4871883392333984,1.4871864318847656,1.823807792789012e-06,1.140766978263855,0.9130666255950928,0.9130666255950928,0.0,46.01256942749024,58.0,14282.494140625,-0.0,304.03033447265625,1.0,283.1499938964844,284.75250244140625,291.0560302734375,292.0795288085937,293.1499938964844,293.1499938964844,283.1499938964844,21888.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346357226371765,1.0,0.0,0.0,2.1285269260406494,2.128535032272339,3.023094450327335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.40478515625,0.0,302.5082397460937,1895.4371337890625,0.0,625.419921875,0.5304318070411682,1.0,0.0,3.0,1.0,0.0
12211260,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9990000128746032,0.4303703308105469,0.3330827355384826,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7115499973297119,0.130918949842453,0.1250418573617935,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.8295469284057617,0.2105264514684677,0.1479804366827011,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.6715750694274902,0.1109268590807914,0.1061850637197494,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.6876609921455383,0.1184577420353889,0.5384550094604492,285.3573303222656,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3565673828125,285.3583374023437,1.0,0.297852098941803,1.0,1.0,0.0,1.0,-1.5011173486709597,1.5011155605316162,1.8555359702077112e-06,1.1517934799194336,0.9185481071472168,0.9185481071472168,0.0,48.49308776855469,61.0,14537.6416015625,-0.0,316.7816162109375,1.0,283.1499938964844,284.7452697753906,291.0555725097656,292.0947265625,293.1499938964844,293.1499938964844,283.1499938964844,22300.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540401041507721,1.0,0.0,0.0,2.1780714988708496,2.178079843521118,3.165465614074492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.3603515625,0.0,323.4642333984375,1895.4371337890625,0.0,647.711181640625,0.542717456817627,1.0,0.0,3.0,1.0,0.0
12211320,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9990000128746032,0.4303703308105469,0.3330827355384826,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7115499973297119,0.130918949842453,0.1250418573617935,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.8295469284057617,0.2105264514684677,0.1479804366827011,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.6715750694274902,0.1109268590807914,0.1061850637197494,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.6876609921455383,0.1184577420353889,0.5384550094604492,285.3573303222656,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3565673828125,285.3583374023437,1.0,0.297852098941803,1.0,1.0,0.0,1.0,-1.5011173486709597,1.5011155605316162,1.8555359702077112e-06,1.1517934799194336,0.9185481071472168,0.9185481071472168,0.0,48.49308776855469,61.0,14537.6416015625,-0.0,316.7816162109375,1.0,283.1499938964844,284.7452697753906,291.0555725097656,292.0947265625,293.1499938964844,293.1499938964844,283.1499938964844,22300.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540401041507721,1.0,0.0,0.0,2.1780714988708496,2.178079843521118,3.165465614074492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.3603515625,0.0,323.4642333984375,1895.4371337890625,0.0,647.711181640625,0.542717456817627,1.0,0.0,3.0,1.0,0.0
12211380,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.9990000128746032,0.4330545961856842,0.34366574883461,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.7061642408370972,0.1321822702884674,0.1262180507183075,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.8224582076072693,0.2113052308559417,0.1485251933336258,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.6664279699325562,0.1119970753788948,0.1071763560175895,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.6804347634315491,0.1186671108007431,0.5393196940422058,285.35906982421875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.348388671875,285.3597412109375,1.0,0.302763432264328,1.0,1.0,0.0,1.0,-1.5181151628494265,1.5181132555007937,1.8947484932141376e-06,1.1652610301971436,0.924007773399353,0.924007773399353,0.0,50.9315071105957,64.0,14828.6953125,-0.0,331.1162414550781,1.0,283.1499938964844,284.72955322265625,291.0549011230469,292.11083984375,293.1499938964844,293.1499938964844,283.1499938964844,22913.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464032888412476,1.0,0.0,0.0,2.2446677684783936,2.2446765899658203,3.361998324180604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.615966796875,0.0,353.358154296875,1895.4371337890625,0.0,671.761962890625,0.5591237545013428,1.0,0.0,3.0,1.0,0.0
12211440,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.9990000128746032,0.4330545961856842,0.34366574883461,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.7061642408370972,0.1321822702884674,0.1262180507183075,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.8224582076072693,0.2113052308559417,0.1485251933336258,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.6664279699325562,0.1119970753788948,0.1071763560175895,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.6804347634315491,0.1186671108007431,0.5393196940422058,285.35906982421875,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.348388671875,285.3597412109375,1.0,0.302763432264328,1.0,1.0,0.0,1.0,-1.5181151628494265,1.5181132555007937,1.8947484932141376e-06,1.1652610301971436,0.924007773399353,0.924007773399353,0.0,50.9315071105957,64.0,14828.6953125,-0.0,331.1162414550781,1.0,283.1499938964844,284.72955322265625,291.0549011230469,292.11083984375,293.1499938964844,293.1499938964844,283.1499938964844,22913.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464032888412476,1.0,0.0,0.0,2.2446677684783936,2.2446765899658203,3.361998324180604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.615966796875,0.0,353.358154296875,1895.4371337890625,0.0,671.761962890625,0.5591237545013428,1.0,0.0,3.0,1.0,0.0
12211500,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.9990000128746032,0.4344352185726166,0.3487756848335266,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.7039110064506531,0.1329384595155716,0.1269378960132599,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.8192682862281799,0.2117893695831298,0.1488732546567917,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.6643744707107544,0.1126611605286598,0.10780780762434,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.6773462891578674,0.1188954710960388,0.5403668284416199,285.3570556640625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516967773437,297.3455810546875,285.3569030761719,1.0,0.3053196668624878,1.0,1.0,0.0,1.0,-1.5275464057922363,1.5275444984436035,1.916738256113604e-06,1.1727367639541626,0.9267056584358216,0.9267056584358216,0.0,52.15736389160156,64.0,14994.61328125,-0.0,338.8650817871094,1.0,283.1499938964844,284.7160339355469,291.05535888671875,292.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,23375.490234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495290160179138,1.0,0.0,0.0,2.290934085845948,2.290943384170532,3.502019296774961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.154541015625,0.0,375.3061828613281,1895.4371337890625,0.0,684.6356811523438,0.5677170157432556,1.0,0.0,3.0,1.0,0.0
12211560,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.9990000128746032,0.4358183145523071,0.3538238108158111,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.7018741369247437,0.1337570548057556,0.1277230679988861,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8162212371826172,0.2123191952705383,0.1492563337087631,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.6625633835792542,0.1133918166160583,0.1085081025958061,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.6745119094848633,0.1191879957914352,0.5417281985282898,285.3580322265625,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3432922363281,285.35858154296875,1.0,0.3079384267330169,1.0,1.0,0.0,1.0,-1.5374839305877686,1.5374820232391355,1.940086576723843e-06,1.1806144714355469,0.929433524608612,0.929433524608612,0.0,53.3967170715332,52.0,15146.9970703125,-0.0,346.9860534667969,1.0,283.1499938964844,284.7094116210937,291.0555725097656,292.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,23675.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526901483535767,1.0,0.0,0.0,2.322913646697998,2.322923183441162,3.600472098241881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.3193359375,0.0,390.8822326660156,1895.4371337890625,0.0,697.9031982421875,0.5783345699310303,1.0,0.0,3.0,1.0,0.0
12211620,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.9990000128746032,0.440020740032196,0.3508152663707733,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.7071096301078796,0.1355368793010711,0.1293352395296096,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8197413682937622,0.2134685963392257,0.1500194519758224,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.6675976514816284,0.1149997562170028,0.1099577918648719,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.6778621077537537,0.119932509958744,0.544695258140564,285.3454895019531,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3475036621094,285.34423828125,1.0,0.3073817193508148,1.0,1.0,0.0,1.0,-1.5420386791229248,1.5420366525650024,1.950995965671609e-06,1.184359788894653,0.934639036655426,0.934639036655426,0.0,52.85883712768555,55.0,15356.376953125,-0.0,347.834228515625,1.0,283.1499938964844,284.67645263671875,291.0558776855469,292.14581298828125,293.1499938964844,293.1499938964844,283.1499938964844,24552.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590590238571167,1.0,0.0,0.0,2.408785343170166,2.4087955951690674,3.871591331972013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.0869140625,0.0,435.09661865234375,1895.4371337890625,0.0,725.4064331054688,0.5993763208389282,1.0,0.0,3.0,1.0,0.0
12211680,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.9990000128746032,0.440020740032196,0.3508152663707733,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.7071096301078796,0.1355368793010711,0.1293352395296096,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8197413682937622,0.2134685963392257,0.1500194519758224,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.6675976514816284,0.1149997562170028,0.1099577918648719,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.6778621077537537,0.119932509958744,0.544695258140564,285.3454895019531,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3475036621094,285.34423828125,1.0,0.3073817193508148,1.0,1.0,0.0,1.0,-1.5420386791229248,1.5420366525650024,1.950995965671609e-06,1.184359788894653,0.934639036655426,0.934639036655426,0.0,52.85883712768555,55.0,15356.376953125,-0.0,347.834228515625,1.0,283.1499938964844,284.67645263671875,291.0558776855469,292.14581298828125,293.1499938964844,293.1499938964844,283.1499938964844,24552.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590590238571167,1.0,0.0,0.0,2.408785343170166,2.4087955951690674,3.871591331972013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.0869140625,0.0,435.09661865234375,1895.4371337890625,0.0,725.4064331054688,0.5993763208389282,1.0,0.0,3.0,1.0,0.0
12211740,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.9990000128746032,0.4450650215148926,0.3493765294551849,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.7108296751976013,0.1371063739061355,0.13076713681221,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.8219462633132935,0.2144717127084732,0.150692269206047,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.6713153123855591,0.1164259165525436,0.1112569272518158,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.6802838444709778,0.1207274571061134,0.5479395985603333,285.3297424316406,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.36279296875,285.3290405273437,1.0,0.3082097172737121,1.0,1.0,0.0,1.0,-1.5482856035232544,1.548283576965332,1.9657252323668217e-06,1.1892259120941162,0.9385530352592468,0.9385530352592468,0.0,52.67802810668945,55.0,15535.388671875,-0.0,350.4747009277344,1.0,283.1499938964844,284.6463928222656,291.0530090332031,292.15301513671875,293.1499938964844,293.1499938964844,283.1499938964844,25367.767578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633653402328491,1.0,0.0,0.0,2.484858274459839,2.484869241714477,4.119994230222801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.73388671875,0.0,477.0346374511719,1895.4371337890625,0.0,744.6007690429688,0.6150872111320496,1.0,0.0,3.0,1.0,0.0
12211800,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.9990000128746032,0.4463526308536529,0.3493654429912567,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.7115361094474792,0.1375187039375305,0.1311469078063964,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.822258710861206,0.2147360444068908,0.1508710980415344,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6720547676086426,0.1168006733059883,0.1116022393107414,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.6807098388671875,0.1209522634744644,0.5488882660865784,285.32818603515625,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.3667907714844,285.3277893066406,1.0,0.3085418045520782,1.0,1.0,0.0,1.0,-1.550495743751526,1.550493836402893,1.970980974874692e-06,1.1909725666046145,0.939542829990387,0.939542829990387,0.0,52.71809387207031,58.0,15581.900390625,-0.0,351.68707275390625,1.0,283.1499938964844,284.6419982910156,291.0522155761719,292.154541015625,293.1499938964844,293.1499938964844,283.1499938964844,25514.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643119812011719,1.0,0.0,0.0,2.499070644378662,2.49908185005188,4.16725868035428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.37255859375,0.0,485.1167602539063,1895.4371337890625,0.0,748.885986328125,0.6214751601219177,1.0,0.0,3.0,1.0,0.0
12211860,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.9990000128746032,0.4527294337749481,0.3506026268005371,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.7143227458000183,0.1396929323673248,0.1331663280725479,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.8229777216911316,0.2161363512277603,0.1518303751945495,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.6750902533531189,0.1187741681933403,0.1134378612041473,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.6822295188903809,0.1222008243203163,0.5542972683906555,285.31817626953125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3857421875,285.31817626953125,1.0,0.310884565114975,1.0,1.0,0.0,1.0,-1.5642523765563965,1.564250349998474,2.003912413783837e-06,1.2018580436706543,0.944370687007904,0.944370687007904,0.0,53.24032974243164,61.0,15856.15625,0.0,360.0246276855469,1.0,283.1499938964844,284.6136169433594,291.05230712890625,292.16845703125,293.1499938964844,293.1499938964844,283.1499938964844,26535.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568952739238739,1.0,0.0,0.0,2.591698169708252,2.591709852218628,4.481900077735191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.962890625,0.0,540.2800903320312,1895.4371337890625,0.0,770.2416381835938,0.6441214084625244,1.0,0.0,3.0,1.0,0.0
12211920,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.9990000128746032,0.4527294337749481,0.3506026268005371,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.7143227458000183,0.1396929323673248,0.1331663280725479,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.8229777216911316,0.2161363512277603,0.1518303751945495,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.6750902533531189,0.1187741681933403,0.1134378612041473,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.6822295188903809,0.1222008243203163,0.5542972683906555,285.31817626953125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3857421875,285.31817626953125,1.0,0.310884565114975,1.0,1.0,0.0,1.0,-1.5642523765563965,1.564250349998474,2.003912413783837e-06,1.2018580436706543,0.944370687007904,0.944370687007904,0.0,53.24032974243164,61.0,15856.15625,0.0,360.0246276855469,1.0,283.1499938964844,284.6136169433594,291.05230712890625,292.16845703125,293.1499938964844,293.1499938964844,283.1499938964844,26535.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568952739238739,1.0,0.0,0.0,2.591698169708252,2.591709852218628,4.481900077735191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.962890625,0.0,540.2800903320312,1895.4371337890625,0.0,770.2416381835938,0.6441214084625244,1.0,0.0,3.0,1.0,0.0
12211980,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.9990000128746032,0.4588681757450104,0.3537033498287201,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7161028385162354,0.1420467495918274,0.1353738754987716,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.8225077986717224,0.2176671177148819,0.1528927832841873,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.6771693229675293,0.1209035441279411,0.1154399290680885,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.6828354597091675,0.123618446290493,0.5605965256690979,285.3129272460937,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40185546875,285.3132629394531,1.0,0.3142035007476806,1.0,1.0,0.0,1.0,-1.5818650722503662,1.5818630456924438,2.0465984107431723e-06,1.215806007385254,0.949161171913147,0.949161171913147,0.0,54.23189163208008,64.0,16164.0615234375,0.0,371.752685546875,1.0,283.1499938964844,284.5897216796875,291.0574951171875,292.189697265625,293.1499938964844,293.1499938964844,283.1499938964844,27594.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738869905471802,1.0,0.0,0.0,2.685213565826416,2.6852262020111084,4.811173539565061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.3955078125,0.0,600.048095703125,1895.4371337890625,0.0,793.5922241210938,0.6669619679450989,1.0,0.0,3.0,1.0,0.0
12212040,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.9990000128746032,0.4588681757450104,0.3537033498287201,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7161028385162354,0.1420467495918274,0.1353738754987716,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.8225077986717224,0.2176671177148819,0.1528927832841873,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.6771693229675293,0.1209035441279411,0.1154399290680885,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.6828354597091675,0.123618446290493,0.5605965256690979,285.3129272460937,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40185546875,285.3132629394531,1.0,0.3142035007476806,1.0,1.0,0.0,1.0,-1.5818650722503662,1.5818630456924438,2.0465984107431723e-06,1.215806007385254,0.949161171913147,0.949161171913147,0.0,54.23189163208008,64.0,16164.0615234375,0.0,371.752685546875,1.0,283.1499938964844,284.5897216796875,291.0574951171875,292.189697265625,293.1499938964844,293.1499938964844,283.1499938964844,27594.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738869905471802,1.0,0.0,0.0,2.685213565826416,2.6852262020111084,4.811173539565061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.3955078125,0.0,600.048095703125,1895.4371337890625,0.0,793.5922241210938,0.6669619679450989,1.0,0.0,3.0,1.0,0.0
12212100,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9990000128746032,0.4618257582187652,0.3558335602283478,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.7167048454284668,0.1432874500751495,0.1365440636873245,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.8219195604324341,0.2184797674417495,0.1534613072872162,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.6779196262359619,0.1220226064324379,0.1164986193180084,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.6828542351722717,0.1243790239095687,0.5640163421630859,285.3104858398437,284.95001220703125,295.44989013671875,288.03497314453125,295.4471740722656,297.4086608886719,285.3104248046875,1.0,0.3161686062812805,1.0,1.0,0.0,1.0,-1.5918858051300049,1.5918837785720823,2.0711415800178656e-06,1.223742127418518,0.9515418410301208,0.9515418410301208,0.0,54.87782669067383,64.0,16336.2392578125,0.0,378.74853515625,1.0,283.1499938964844,284.57623291015625,291.0616760253906,292.2033386230469,293.1499938964844,293.1499938964844,283.1499938964844,28244.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766410231590271,1.0,0.0,0.0,2.740177154541016,2.7401905059814453,5.010149379813811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.1171875,0.0,637.2149047851562,1895.4371337890625,0.0,806.919189453125,0.6776012182235718,1.0,0.0,3.0,1.0,0.0
12212160,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.9990000128746032,0.4647047817707062,0.358298510313034,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7171498537063599,0.1445685923099517,0.1377555727958679,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.821134090423584,0.2193220406770706,0.1540522128343582,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.6785074472427368,0.1231757402420044,0.1175926774740219,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.6827111840248108,0.1251696795225143,0.567589282989502,285.3118591308594,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4146728515625,285.3124389648437,1.0,0.3183107376098633,1.0,1.0,0.0,1.0,-1.6026115417480469,1.6026095151901243,2.097616970786476e-06,1.232235550880432,0.9539660811424256,0.9539660811424256,0.0,55.61309051513672,67.0,16499.83984375,0.0,386.4414367675781,1.0,283.1499938964844,284.5699157714844,291.0658569335937,292.21649169921875,293.1499938964844,293.1499938964844,283.1499938964844,28680.4140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579557478427887,1.0,0.0,0.0,2.778615713119507,2.778629302978516,5.151696882421675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.96484375,0.0,663.9567260742188,1895.4371337890625,0.0,821.2655029296875,0.6897541284561157,1.0,0.0,3.0,1.0,0.0
12212220,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.9990000128746032,0.4696979820728302,0.3634289503097534,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.7176543474197388,0.1469705253839492,0.1400349140167236,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.8193414211273193,0.2209101170301437,0.1551720201969146,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.6792517304420471,0.1253311336040496,0.1196455359458923,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.6821427941322327,0.1266614198684692,0.5743702054023743,285.3133544921875,284.95001220703125,295.5573425292969,288.0428771972656,295.5547180175781,297.423583984375,285.3141174316406,1.0,0.3225448131561279,1.0,1.0,0.0,1.0,-1.623456597328186,1.6234543323516846,2.1496753106475808e-06,1.2487366199493408,0.958325743675232,0.958325743675232,0.0,57.13037109375,67.0,16823.4140625,0.0,401.89459228515625,1.0,283.1499938964844,284.55438232421875,291.0745849609375,292.2435607910156,293.1499938964844,293.1499938964844,283.1499938964844,29700.59375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853173732757568,1.0,0.0,0.0,2.8642325401306152,2.8642470836639404,5.474064437294146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.28369140625,0.0,726.3692016601562,1895.4371337890625,0.0,850.3142700195312,0.7076736092567444,1.0,0.0,3.0,1.0,0.0
12212280,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.9990000128746032,0.4702441394329071,0.3640547394752502,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.7176910638809204,0.1472479701042175,0.1402984857559204,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.8191142082214355,0.22109454870224,0.1553020477294922,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.6793138980865479,0.1255795657634735,0.1198824495077133,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.682057797908783,0.1268343776464462,0.5751578211784363,285.3143005371094,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4244384765625,285.31512451171875,1.0,0.3230478167533874,1.0,1.0,0.0,1.0,-1.625910401344299,1.6259082555770874,2.155856009267154e-06,1.250678539276123,0.9588273763656616,0.9588273763656616,0.0,57.31514358520508,70.0,16858.986328125,0.0,403.7537231445313,1.0,283.1499938964844,284.5537414550781,291.07550048828125,292.2464904785156,293.1499938964844,293.1499938964844,283.1499938964844,29782.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859863758087158,1.0,0.0,0.0,2.8713696002960205,2.8713841438293457,5.501378836925142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.01708984375,0.0,731.7139282226562,1895.4371337890625,0.0,853.7504272460938,0.7123691439628601,1.0,0.0,3.0,1.0,0.0
12212340,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.9990000128746032,0.4755124747753143,0.3706870973110199,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.7179133892059326,0.1500771045684814,0.1429928839206695,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8166641592979431,0.2229800820350647,0.1566374897956848,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.6797729134559631,0.1281066834926605,0.1222989037632942,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.6810632944107056,0.1286022514104843,0.583237886428833,285.3197021484375,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.431640625,285.3207397460937,1.0,0.3282865285873413,1.0,1.0,0.0,1.0,-1.6513124704360962,1.6513103246688845,2.220486521764542e-06,1.2707724571228027,0.963781476020813,0.963781476020813,0.0,59.28060531616211,73.0,17237.916015625,0.0,423.4366760253906,1.0,283.1499938964844,284.5406494140625,291.0853271484375,292.27813720703125,293.1499938964844,293.1499938964844,283.1499938964844,30893.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59299635887146,1.0,0.0,0.0,2.9631452560424805,2.963160514831543,5.858672125214071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.15234375,0.0,803.088623046875,1895.4371337890625,0.0,890.5527954101562,0.734727680683136,1.0,0.0,3.0,1.0,0.0
12212400,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.9990000128746032,0.4755124747753143,0.3706870973110199,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.7179133892059326,0.1500771045684814,0.1429928839206695,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8166641592979431,0.2229800820350647,0.1566374897956848,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.6797729134559631,0.1281066834926605,0.1222989037632942,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.6810632944107056,0.1286022514104843,0.583237886428833,285.3197021484375,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.431640625,285.3207397460937,1.0,0.3282865285873413,1.0,1.0,0.0,1.0,-1.6513124704360962,1.6513103246688845,2.220486521764542e-06,1.2707724571228027,0.963781476020813,0.963781476020813,0.0,59.28060531616211,73.0,17237.916015625,0.0,423.4366760253906,1.0,283.1499938964844,284.5406494140625,291.0853271484375,292.27813720703125,293.1499938964844,293.1499938964844,283.1499938964844,30893.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59299635887146,1.0,0.0,0.0,2.9631452560424805,2.963160514831543,5.858672125214071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.15234375,0.0,803.088623046875,1895.4371337890625,0.0,890.5527954101562,0.734727680683136,1.0,0.0,3.0,1.0,0.0
12212460,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.9990000128746032,0.4805419743061065,0.3779576122760772,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7179656624794006,0.1530495882034301,0.1458307653665542,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.8139554858207703,0.2249751985073089,0.1580547094345092,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.6800362467765808,0.1307504475116729,0.1248337030410766,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.6798877716064453,0.1304680556058883,0.5917933583259583,285.3276672363281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.436767578125,285.328857421875,1.0,0.3339230418205261,1.0,1.0,0.0,1.0,-1.6784647703170776,1.6784625053405762,2.2908748178451788e-06,1.2922320365905762,0.9688593745231628,0.9688593745231628,0.0,61.46137619018555,76.0,17633.845703125,0.0,445.2967224121094,1.0,283.1499938964844,284.5302124023437,291.09521484375,292.3109130859375,293.1499938964844,293.1499938964844,283.1499938964844,32008.91015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003881096839905,1.0,0.0,0.0,3.053728580474853,3.0537447929382324,6.222346655704314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.21240234375,0.0,877.8785400390625,1895.4371337890625,0.0,930.96337890625,0.7567785978317261,1.0,0.0,3.0,1.0,0.0
12212520,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.9990000128746032,0.4805419743061065,0.3779576122760772,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7179656624794006,0.1530495882034301,0.1458307653665542,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.8139554858207703,0.2249751985073089,0.1580547094345092,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.6800362467765808,0.1307504475116729,0.1248337030410766,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.6798877716064453,0.1304680556058883,0.5917933583259583,285.3276672363281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.436767578125,285.328857421875,1.0,0.3339230418205261,1.0,1.0,0.0,1.0,-1.6784647703170776,1.6784625053405762,2.2908748178451788e-06,1.2922320365905762,0.9688593745231628,0.9688593745231628,0.0,61.46137619018555,76.0,17633.845703125,0.0,445.2967224121094,1.0,283.1499938964844,284.5302124023437,291.09521484375,292.3109130859375,293.1499938964844,293.1499938964844,283.1499938964844,32008.91015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003881096839905,1.0,0.0,0.0,3.053728580474853,3.0537447929382324,6.222346655704314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.21240234375,0.0,877.8785400390625,1895.4371337890625,0.0,930.96337890625,0.7567785978317261,1.0,0.0,3.0,1.0,0.0
12212580,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9990000128746032,0.4853654503822326,0.3856697082519531,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.717962920665741,0.1561593413352966,0.1488046199083328,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8111199140548706,0.2270768284797668,0.1595503836870193,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.6802233457565308,0.1335048824548721,0.1274795681238174,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.6786600947380066,0.1324289441108703,0.6008021235466003,285.3377685546875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4403076171875,285.3390808105469,1.0,0.3398725390434265,1.0,1.0,0.0,1.0,-1.7070828676223757,1.7070804834365845,2.3665193111810368e-06,1.3148273229599,0.9740867018699646,0.9740867018699646,0.0,63.816741943359375,79.0,18044.552734375,0.0,469.1806335449219,1.0,283.1499938964844,284.5220947265625,291.1053771972656,292.3448181152344,293.1499938964844,293.1499938964844,283.04998779296875,33125.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080191731452942,1.0,0.0,0.0,3.143066644668579,3.1430838108062744,6.591747023776406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.34716796875,0.0,955.978759765625,1895.4371337890625,0.0,974.3650512695312,0.7775101065635681,1.0,0.0,3.0,1.0,0.0
