time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212640,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9990000128746032,0.4853654503822326,0.3856697082519531,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.717962920665741,0.1561593413352966,0.1488046199083328,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8111199140548706,0.2270768284797668,0.1595503836870193,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.6802233457565308,0.1335048824548721,0.1274795681238174,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.6786600947380066,0.1324289441108703,0.6008021235466003,285.3377685546875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4403076171875,285.3390808105469,1.0,0.3398725390434265,1.0,1.0,0.0,1.0,-1.7070828676223757,1.7070804834365845,2.3665193111810368e-06,1.3148273229599,0.9740867018699646,0.9740867018699646,0.0,63.816741943359375,79.0,18044.552734375,0.0,469.1806335449219,1.0,283.1499938964844,284.5220947265625,291.1053771972656,292.3448181152344,293.1499938964844,293.1499938964844,283.04998779296875,33125.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080191731452942,1.0,0.0,0.0,3.143066644668579,3.1430838108062744,6.591747023776406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.34716796875,0.0,955.978759765625,1895.4371337890625,0.0,974.3650512695312,0.7775101065635681,1.0,0.0,3.0,1.0,0.0
12212700,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.9990000128746032,0.4876040816307068,0.3896592855453491,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.7179484963417053,0.1577375680208206,0.1503344774246215,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.8096596002578735,0.228120669722557,0.1603183597326278,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.6802946329116821,0.1348978728055954,0.1288362592458725,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.6780357360839844,0.1334201246500015,0.6054438948631287,285.297607421875,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4410400390625,285.2914733886719,1.0,0.3429416418075561,1.0,1.0,0.0,1.0,-1.7218338251113892,1.721831440925598,2.406094608886633e-06,1.3264663219451904,0.97604238986969,0.97604238986969,0.0,65.05266571044922,79.0,18397.4140625,0.0,481.8322143554688,1.0,283.0711975097656,284.4594421386719,291.13494873046875,292.4187316894531,293.1499938964844,293.1499938964844,283.04998779296875,33708.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155118346214294,1.0,0.0,0.0,3.1878585815429688,3.1878762245178223,6.780963417440944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.01416015625,0.0,996.906982421875,1895.4371337890625,0.0,1018.5512084960938,0.786487340927124,1.0,0.0,3.0,1.0,0.0
12212760,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.9990000128746032,0.4896162152290344,0.3938339054584503,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.717802882194519,0.159294843673706,0.1518486440181732,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8080132007598877,0.2291030436754226,0.1610458642244339,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.6802193522453308,0.1362680196762085,0.1301759928464889,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.677270770072937,0.1343825906515121,0.6099846959114075,285.2772216796875,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4402160644531,285.277099609375,1.0,0.34605473279953,1.0,1.0,0.0,1.0,-1.7365983724594116,1.736595869064331,2.446105099807028e-06,1.3381116390228271,0.9779971837997437,0.9779971837997437,0.0,66.34476470947266,82.0,18603.46875,0.0,494.84912109375,1.0,283.05419921875,284.43670654296875,291.13922119140625,292.4249267578125,293.1499938964844,293.1499938964844,282.75,34115.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218571662902832,1.0,0.0,0.0,3.219583034515381,3.219600915908813,6.916598636053095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.49658203125,0.0,1026.52099609375,1895.4371337890625,0.0,1057.1552734375,0.7940220236778259,1.0,0.0,3.0,1.0,0.0
12212820,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.4923653900623321,0.4028730988502502,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7169269919395447,0.1621819138526916,0.154743492603302,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8039014935493469,0.2306301295757293,0.1622853279113769,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6794232726097107,0.138793870806694,0.1327254176139831,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6751020550727844,0.1360669732093811,0.6183549165725708,285.0664367675781,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4306945800781,285.0635681152344,1.0,0.3523517549037933,1.0,1.0,0.0,1.0,-1.765527844429016,1.7655253410339355,2.525662239349913e-06,1.3609213829040527,0.9779742360115052,0.9779742360115052,0.0,69.1210708618164,70.0,19441.88671875,0.0,521.6558227539062,1.0,282.76220703125,284.189697265625,291.1957397460937,292.5644836425781,293.1499938964844,293.1499938964844,282.45001220703125,34788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477110385894775,1.0,0.0,0.0,3.265308618545532,3.265326976776123,7.11445750312123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.14111328125,0.0,1070.77392578125,1895.4371337890625,0.0,1225.0841064453125,0.8049313426017761,1.0,0.0,3.0,1.0,0.0
12212880,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.4923653900623321,0.4028730988502502,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7169269919395447,0.1621819138526916,0.154743492603302,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8039014935493469,0.2306301295757293,0.1622853279113769,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6794232726097107,0.138793870806694,0.1327254176139831,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6751020550727844,0.1360669732093811,0.6183549165725708,285.0664367675781,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4306945800781,285.0635681152344,1.0,0.3523517549037933,1.0,1.0,0.0,1.0,-1.765527844429016,1.7655253410339355,2.525662239349913e-06,1.3609213829040527,0.9779742360115052,0.9779742360115052,0.0,69.1210708618164,70.0,19441.88671875,0.0,521.6558227539062,1.0,282.76220703125,284.189697265625,291.1957397460937,292.5644836425781,293.1499938964844,293.1499938964844,282.45001220703125,34788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477110385894775,1.0,0.0,0.0,3.265308618545532,3.265326976776123,7.11445750312123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.14111328125,0.0,1070.77392578125,1895.4371337890625,0.0,1225.0841064453125,0.8049313426017761,1.0,0.0,3.0,1.0,0.0
12212940,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.4945648312568664,0.4011878371238708,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7211111783981323,0.1644595265388488,0.1569468677043914,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8062333464622498,0.2315317392349243,0.1629826873540878,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6839073300361633,0.140765830874443,0.1346379071474075,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.6782709956169128,0.1372592747211456,0.6239666938781738,284.8450622558594,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.4203796386719,284.8389892578125,1.0,0.3530080914497375,1.0,1.0,0.0,1.0,-1.7760367393493652,1.7760341167449951,2.55516761171748e-06,1.3693782091140747,0.975013554096222,0.975013554096222,0.0,68.96116638183594,70.0,20102.015625,0.0,528.0494384765625,1.0,282.46795654296875,283.9360656738281,291.2092590332031,292.6421203613281,293.1499938964844,293.1499938964844,282.45001220703125,35253.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699877381324768,1.0,0.0,0.0,3.289539098739624,3.289557933807373,7.22043637324532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.2099609375,0.0,1095.4298095703125,1895.4371337890625,0.0,1382.4329833984375,0.8107938170433044,1.0,0.0,3.0,1.0,0.0
12213000,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.4950291812419891,0.4002745151519775,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.722022533416748,0.1647631525993347,0.157222032546997,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8069689273834229,0.2316435724496841,0.1630503684282302,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6848905682563782,0.1410271078348159,0.1348743736743927,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.6790676116943359,0.1374137997627258,0.6246092319488525,284.8359680175781,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.4200134277344,284.83203125,1.0,0.3528164625167846,1.0,1.0,0.0,1.0,-1.7764081954956057,1.776405692100525,2.5562230803188868e-06,1.3696836233139038,0.9747167825698853,0.9747167825698853,0.0,68.75304412841797,73.0,20120.669921875,0.0,527.6641235351562,1.0,282.4620666503906,283.9280090332031,291.1971435546875,292.6236572265625,293.1499938964844,293.1499938964844,282.1499938964844,35303.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711415648460388,1.0,0.0,0.0,3.291912794113159,3.291931629180908,7.230859750961827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.1220703125,0.0,1097.8946533203125,1895.4371337890625,0.0,1390.8782958984375,0.8113760948181152,1.0,0.0,3.0,1.0,0.0
12213060,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.9990000128746032,0.4988256692886352,0.4001142382621765,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.7254169583320618,0.1671993881464004,0.1595470607280731,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054992675781,0.8080090880393982,0.2324014157056808,0.1636114865541458,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.6885848045349121,0.1431131958961486,0.1368711590766906,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.6812987327575684,0.1386295557022094,0.6301507353782654,284.6052551269531,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.4184875488281,284.6022644042969,1.0,0.3548294901847839,1.0,1.0,0.0,1.0,-1.7887252569198608,1.7887227535247805,2.590677922853501e-06,1.3792908191680908,0.9683422446250916,0.9683422446250916,0.0,68.9917221069336,76.0,20796.025390625,0.0,536.5394287109375,1.0,282.1618347167969,283.67071533203125,291.1790466308594,292.6464538574219,293.1499938964844,293.1499938964844,281.8500061035156,35716.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877697110176086,1.0,0.0,0.0,3.303183078765869,3.3032021522521973,7.28045620235207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.31201171875,0.0,1110.830322265625,1895.4371337890625,0.0,1515.602783203125,0.8142672181129456,1.0,0.0,3.0,1.0,0.0
12213120,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.9990000128746032,0.4988256692886352,0.4001142382621765,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.7254169583320618,0.1671993881464004,0.1595470607280731,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054992675781,0.8080090880393982,0.2324014157056808,0.1636114865541458,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.6885848045349121,0.1431131958961486,0.1368711590766906,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.6812987327575684,0.1386295557022094,0.6301507353782654,284.6052551269531,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.4184875488281,284.6022644042969,1.0,0.3548294901847839,1.0,1.0,0.0,1.0,-1.7887252569198608,1.7887227535247805,2.590677922853501e-06,1.3792908191680908,0.9683422446250916,0.9683422446250916,0.0,68.9917221069336,76.0,20796.025390625,0.0,536.5394287109375,1.0,282.1618347167969,283.67071533203125,291.1790466308594,292.6464538574219,293.1499938964844,293.1499938964844,281.8500061035156,35716.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877697110176086,1.0,0.0,0.0,3.303183078765869,3.3032021522521973,7.28045620235207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.31201171875,0.0,1110.830322265625,1895.4371337890625,0.0,1515.602783203125,0.8142672181129456,1.0,0.0,3.0,1.0,0.0
12213180,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.9990000128746032,0.5018757581710815,0.4029299020767212,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.7270275950431824,0.1695726811885833,0.1618266403675079,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.806902289390564,0.2330394387245178,0.1640918850898742,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847961425781,0.690321683883667,0.1451232135295868,0.1388121396303177,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.6816429495811462,0.1397753655910492,0.6354873180389404,284.3833312988281,284.95001220703125,296.1558532714844,288.1249084472656,296.15362548828125,297.412841796875,284.380859375,1.0,0.357775330543518,1.0,1.0,0.0,1.0,-1.8041571378707888,1.8041545152664185,2.6343450372223742e-06,1.3914085626602173,0.9590725302696228,0.9590725302696228,0.0,70.01399993896484,79.0,21505.48046875,0.0,550.024169921875,1.0,281.8617858886719,283.4222717285156,291.1715087890625,292.6766662597656,293.1499938964844,293.1499938964844,281.54998779296875,36066.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000150680541992,1.0,0.0,0.0,3.3015036582946777,3.3015224933624268,7.273054620782204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.1845703125,0.0,1111.6829833984375,1895.4371337890625,0.0,1610.8720703125,0.8141807913780212,1.0,0.0,3.0,1.0,0.0
12213240,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.9990000128746032,0.5018757581710815,0.4029299020767212,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.7270275950431824,0.1695726811885833,0.1618266403675079,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.806902289390564,0.2330394387245178,0.1640918850898742,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847961425781,0.690321683883667,0.1451232135295868,0.1388121396303177,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.6816429495811462,0.1397753655910492,0.6354873180389404,284.3833312988281,284.95001220703125,296.1558532714844,288.1249084472656,296.15362548828125,297.412841796875,284.380859375,1.0,0.357775330543518,1.0,1.0,0.0,1.0,-1.8041571378707888,1.8041545152664185,2.6343450372223742e-06,1.3914085626602173,0.9590725302696228,0.9590725302696228,0.0,70.01399993896484,79.0,21505.48046875,0.0,550.024169921875,1.0,281.8617858886719,283.4222717285156,291.1715087890625,292.6766662597656,293.1499938964844,293.1499938964844,281.54998779296875,36066.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000150680541992,1.0,0.0,0.0,3.3015036582946777,3.3015224933624268,7.273054620782204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.1845703125,0.0,1111.6829833984375,1895.4371337890625,0.0,1610.8720703125,0.8141807913780212,1.0,0.0,3.0,1.0,0.0
12213300,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452392578125,0.9990000128746032,0.5031351447105408,0.4050348401069641,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.7274496555328369,0.1707718074321746,0.1629781872034073,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25006103515625,0.805887758731842,0.2333703190088272,0.1643382310867309,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.6907603144645691,0.1461316049098968,0.1397862732410431,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572631835937,0.6813951730728149,0.140346497297287,0.6381544470787048,284.24871826171875,284.95001220703125,296.19158935546875,288.1317138671875,296.1893920898437,297.4087219238281,284.2315673828125,1.0,0.3595297038555145,1.0,1.0,0.0,1.0,-1.812734603881836,1.8127319812774656,2.65879975813732e-06,1.398139715194702,0.953134834766388,0.953134834766388,0.0,70.71524047851562,79.0,22182.212890625,0.0,558.0169067382812,1.0,281.6117858886719,283.24322509765625,291.2025451660156,292.791015625,293.1499938964844,293.1499938964844,281.54998779296875,36224.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081674933433533,1.0,0.0,0.0,3.2964954376220703,3.29651427268982,7.251005627040286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.36865234375,0.0,1108.233642578125,1895.4371337890625,0.0,1675.7960205078125,0.8131663799285889,1.0,0.0,3.0,1.0,0.0
12213360,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865234375,0.9990000128746032,0.5041199922561646,0.4075939655303955,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18768310546875,0.7275916337966919,0.1719531416893005,0.1641116887331009,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.8045225143432617,0.2336714267730713,0.1645580232143402,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881103515625,0.6908857822418213,0.1471199840307235,0.1407412141561508,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.188232421875,0.6808394193649292,0.1408919245004654,0.6407142281532288,284.1869506835937,284.95001220703125,296.22723388671875,288.1387023925781,296.2250366210937,297.40240478515625,284.1851501464844,1.0,0.3614345192909241,1.0,1.0,0.0,1.0,-1.8216522932052608,1.8216496706008911,2.684368155314587e-06,1.405138611793518,0.9473658204078674,0.9473658204078674,0.0,71.53782653808594,82.0,22355.0078125,0.0,566.68701171875,1.0,281.5618896484375,283.1898193359375,291.1807556152344,292.730224609375,293.1499938964844,293.1499938964844,281.25,36375.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112706899642944,1.0,0.0,0.0,3.2883219718933105,3.2883410453796387,7.215093660306593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.9521484375,0.0,1101.906982421875,1895.4371337890625,0.0,1700.809326171875,0.8114703297615051,1.0,0.0,3.0,1.0,0.0
12213420,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.9990000128746032,0.5056189894676208,0.4135260879993438,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.7275200486183167,0.1743767857551574,0.1664470881223678,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8014064431190491,0.234362781047821,0.1650711745023727,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0027160644531,0.6907306909561157,0.1491379737854004,0.1426995992660522,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.679330050945282,0.1420094817876815,0.6459904909133911,284.001708984375,284.95001220703125,296.298095703125,288.1531677246094,296.29595947265625,297.3880920410156,284.00030517578125,1.0,0.3656300008296966,1.0,1.0,0.0,1.0,-1.8408819437026973,1.840879201889038,2.739983528954326e-06,1.4202204942703247,0.9332820773124696,0.9332820773124696,0.0,73.43009948730469,70.0,23247.05078125,0.0,586.0089721679688,1.0,281.2620849609375,282.9669494628906,291.2002868652344,292.8007202148437,293.1499938964844,293.1499938964844,280.95001220703125,36670.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236868143081665,1.0,0.0,0.0,3.264238119125366,3.2642569541931152,7.109792932169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.970703125,0.0,1082.42333984375,1895.4371337890625,0.0,1802.4617919921875,0.806299090385437,1.0,0.0,3.0,1.0,0.0
12213480,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.9990000128746032,0.5056189894676208,0.4135260879993438,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.7275200486183167,0.1743767857551574,0.1664470881223678,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8014064431190491,0.234362781047821,0.1650711745023727,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0027160644531,0.6907306909561157,0.1491379737854004,0.1426995992660522,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.679330050945282,0.1420094817876815,0.6459904909133911,284.001708984375,284.95001220703125,296.298095703125,288.1531677246094,296.29595947265625,297.3880920410156,284.00030517578125,1.0,0.3656300008296966,1.0,1.0,0.0,1.0,-1.8408819437026973,1.840879201889038,2.739983528954326e-06,1.4202204942703247,0.9332820773124696,0.9332820773124696,0.0,73.43009948730469,70.0,23247.05078125,0.0,586.0089721679688,1.0,281.2620849609375,282.9669494628906,291.2002868652344,292.8007202148437,293.1499938964844,293.1499938964844,280.95001220703125,36670.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236868143081665,1.0,0.0,0.0,3.264238119125366,3.2642569541931152,7.109792932169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.970703125,0.0,1082.42333984375,1895.4371337890625,0.0,1802.4617919921875,0.806299090385437,1.0,0.0,3.0,1.0,0.0
12213540,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131103515625,0.9990000128746032,0.5080001950263977,0.4077736735343933,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.814453125,0.733693540096283,0.1768149435520172,0.1686930358409881,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8138427734375,0.8060035109519958,0.2350630313158035,0.1655192971229553,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8148803710937,0.69737309217453,0.151152491569519,0.1445503085851669,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.6844890117645264,0.143118754029274,0.6507000923156738,283.8136291503906,284.95001220703125,296.36846923828125,288.1682434082031,296.3663635253906,297.38006591796875,283.81121826171875,1.0,0.3644458055496216,1.0,1.0,0.0,1.0,-1.845101952552796,1.845099210739136,2.752504087766283e-06,1.423695683479309,0.9166936874389648,0.9166936874389648,0.0,72.13453674316406,73.0,24005.9140625,0.0,584.9179077148438,1.0,280.9625244140625,282.7430114746094,291.21881103515625,292.8692626953125,293.1499938964844,293.1499938964844,280.6499938964844,36978.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369295954704285,1.0,0.0,0.0,3.228825092315674,3.228843688964844,6.956364586585551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.240234375,0.0,1053.4195556640625,1895.4371337890625,0.0,1913.4822998046875,0.798604428768158,1.0,0.0,3.0,1.0,0.0
12213600,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131103515625,0.9990000128746032,0.5080001950263977,0.4077736735343933,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.814453125,0.733693540096283,0.1768149435520172,0.1686930358409881,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8138427734375,0.8060035109519958,0.2350630313158035,0.1655192971229553,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8148803710937,0.69737309217453,0.151152491569519,0.1445503085851669,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.6844890117645264,0.143118754029274,0.6507000923156738,283.8136291503906,284.95001220703125,296.36846923828125,288.1682434082031,296.3663635253906,297.38006591796875,283.81121826171875,1.0,0.3644458055496216,1.0,1.0,0.0,1.0,-1.845101952552796,1.845099210739136,2.752504087766283e-06,1.423695683479309,0.9166936874389648,0.9166936874389648,0.0,72.13453674316406,73.0,24005.9140625,0.0,584.9179077148438,1.0,280.9625244140625,282.7430114746094,291.21881103515625,292.8692626953125,293.1499938964844,293.1499938964844,280.6499938964844,36978.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369295954704285,1.0,0.0,0.0,3.228825092315674,3.228843688964844,6.956364586585551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.240234375,0.0,1053.4195556640625,1895.4371337890625,0.0,1913.4822998046875,0.798604428768158,1.0,0.0,3.0,1.0,0.0
12213660,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6324157714844,0.9990000128746032,0.5122371912002563,0.4046922624111175,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6333312988281,0.7385196685791016,0.1793061643838882,0.1710004359483719,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329345703125,0.8088476657867432,0.2357959449291229,0.1659995168447494,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.7024891376495361,0.1532043665647506,0.1464478522539138,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.6882507801055908,0.1443119198083877,0.6557931303977966,283.6327514648437,284.95001220703125,296.4384155273437,288.1838684082031,296.4363098144531,297.3854064941406,283.63140869140625,1.0,0.3652025461196899,1.0,1.0,0.0,1.0,-1.853134274482727,1.853131532669068,2.7758303531300044e-06,1.4298734664916992,0.8977198004722595,0.8977198004722595,0.0,71.57886505126953,76.0,24844.59765625,0.0,588.859619140625,1.0,280.6630249023437,282.53228759765625,291.233154296875,292.93280029296875,293.1499938964844,293.1499938964844,280.3500061035156,37313.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496986985206604,1.0,0.0,0.0,3.180902004241944,3.180920124053955,6.751400860594003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.62353515625,0.0,1014.573974609375,1895.4371337890625,0.0,2022.844970703125,0.7881559729576111,1.0,0.0,3.0,1.0,0.0
12213720,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6324157714844,0.9990000128746032,0.5122371912002563,0.4046922624111175,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6333312988281,0.7385196685791016,0.1793061643838882,0.1710004359483719,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329345703125,0.8088476657867432,0.2357959449291229,0.1659995168447494,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.7024891376495361,0.1532043665647506,0.1464478522539138,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.6882507801055908,0.1443119198083877,0.6557931303977966,283.6327514648437,284.95001220703125,296.4384155273437,288.1838684082031,296.4363098144531,297.3854064941406,283.63140869140625,1.0,0.3652025461196899,1.0,1.0,0.0,1.0,-1.853134274482727,1.853131532669068,2.7758303531300044e-06,1.4298734664916992,0.8977198004722595,0.8977198004722595,0.0,71.57886505126953,76.0,24844.59765625,0.0,588.859619140625,1.0,280.6630249023437,282.53228759765625,291.233154296875,292.93280029296875,293.1499938964844,293.1499938964844,280.3500061035156,37313.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496986985206604,1.0,0.0,0.0,3.180902004241944,3.180920124053955,6.751400860594003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.62353515625,0.0,1014.573974609375,1895.4371337890625,0.0,2022.844970703125,0.7881559729576111,1.0,0.0,3.0,1.0,0.0
12213780,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4656066894531,0.9990000128746032,0.516051709651947,0.4049167335033417,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4662170410156,0.7416068315505981,0.181858405470848,0.17339788377285,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659423828125,0.8095635175704956,0.2365768998861313,0.1665358692407608,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4664611816406,0.7056702375411987,0.1552981287240982,0.1484181880950927,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4665832519531,0.6902068853378296,0.1455767750740051,0.6614030599594116,283.4658203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5058288574219,297.3880615234375,283.4651794433594,1.0,0.3672145307064056,1.0,1.0,0.0,1.0,-1.8660266399383545,1.8660237789154053,2.813715582306031e-06,1.439936876296997,0.876624584197998,0.876624584197998,0.0,71.93801879882812,79.0,25717.947265625,0.0,599.2113647460938,1.0,280.36376953125,282.33612060546875,291.2490234375,293.0000305175781,293.1499938964844,293.1499938964844,280.6499938964844,37678.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623089551925659,1.0,0.0,0.0,3.119256496429444,3.119274139404297,6.492253987744334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.16162109375,0.0,965.7628784179688,1895.4371337890625,0.0,2132.855224609375,0.7747123837471008,1.0,0.0,3.0,1.0,0.0
12213840,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4656066894531,0.9990000128746032,0.516051709651947,0.4049167335033417,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4662170410156,0.7416068315505981,0.181858405470848,0.17339788377285,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659423828125,0.8095635175704956,0.2365768998861313,0.1665358692407608,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4664611816406,0.7056702375411987,0.1552981287240982,0.1484181880950927,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4665832519531,0.6902068853378296,0.1455767750740051,0.6614030599594116,283.4658203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5058288574219,297.3880615234375,283.4651794433594,1.0,0.3672145307064056,1.0,1.0,0.0,1.0,-1.8660266399383545,1.8660237789154053,2.813715582306031e-06,1.439936876296997,0.876624584197998,0.876624584197998,0.0,71.93801879882812,79.0,25717.947265625,0.0,599.2113647460938,1.0,280.36376953125,282.33612060546875,291.2490234375,293.0000305175781,293.1499938964844,293.1499938964844,280.6499938964844,37678.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623089551925659,1.0,0.0,0.0,3.119256496429444,3.119274139404297,6.492253987744334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.16162109375,0.0,965.7628784179688,1895.4371337890625,0.0,2132.855224609375,0.7747123837471008,1.0,0.0,3.0,1.0,0.0
12213900,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968017578125,0.9990000128746032,0.5183264017105103,0.4057473540306091,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58819580078125,0.742851734161377,0.1833431720733642,0.1746852695941925,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5915832519531,0.809581995010376,0.237262025475502,0.1668890565633773,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.7069260478019714,0.1565207242965698,0.149476557970047,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5844421386719,0.6908749938011169,0.1463809013366699,0.664561927318573,283.5932006835937,284.95001220703125,296.54248046875,288.2082824707031,296.5404357910156,297.3916320800781,283.6127014160156,1.0,0.3686120510101318,1.0,1.0,0.0,1.0,-1.8740558624267576,1.8740530014038088,2.8374502107908484e-06,1.4461959600448608,0.8687441945075989,0.8687441945075989,0.0,72.3287353515625,79.0,25176.74609375,0.0,606.2533569335938,1.0,280.58721923828125,282.5094299316406,291.1575012207031,292.7838439941406,293.1499938964844,293.1499938964844,280.6499938964844,37734.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522107362747192,1.0,0.0,0.0,3.085793972015381,3.0858116149902344,6.353707249218132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.60302734375,0.0,939.1058349609376,1895.4371337890625,0.0,2044.6072998046875,0.7673660516738892,1.0,0.0,3.0,1.0,0.0
12213960,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.69000244140625,0.9990000128746032,0.5213392972946167,0.4063935577869415,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867980957031,0.7445670366287231,0.1851311922073364,0.1762499660253524,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68804931640625,0.8101810216903687,0.2383591085672378,0.1675305217504501,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.685791015625,0.708675742149353,0.1580073237419128,0.150773674249649,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853332519531,0.6920645236968994,0.1474531143903732,0.6688421964645386,283.68865966796875,284.95001220703125,296.57696533203125,288.2166442871094,296.5749206542969,297.4007568359375,283.6960754394531,1.0,0.3702772557735443,1.0,1.0,0.0,1.0,-1.884175539016724,1.8841726779937744,2.867530383809936e-06,1.4540852308273315,0.8613432049751282,0.8613432049751282,0.0,72.72665405273438,82.0,25207.55078125,0.0,614.8999633789062,1.0,280.636474609375,282.6000671386719,291.14434814453125,292.7876281738281,293.1499938964844,293.1499938964844,280.95001220703125,37724.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432919144630432,1.0,0.0,0.0,3.0536909103393555,3.05370831489563,6.222193746907578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.83056640625,0.0,913.6273193359376,1895.4371337890625,0.0,1967.703857421875,0.760205864906311,1.0,0.0,3.0,1.0,0.0
12214020,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.9990000128746032,0.5287395119667053,0.4075278043746948,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.7489274740219116,0.1893277913331985,0.1800234466791153,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.8123987913131714,0.2413015216588974,0.1694116741418838,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538269042969,0.7130221128463745,0.1615315973758697,0.1539362221956253,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.6955525875091553,0.1501896977424621,0.6802495121955872,283.9569396972656,284.95001220703125,296.6456298828125,288.233642578125,296.64361572265625,297.4278564453125,283.9652404785156,1.0,0.3743683397769928,1.0,1.0,0.0,1.0,-1.9098190069198608,1.909816026687622,2.944610514532542e-06,1.4741005897521973,0.8500401377677917,0.8500401377677917,0.0,73.62240600585938,85.0,24829.873046875,0.0,636.8028564453125,1.0,280.93426513671875,282.9051818847656,291.14239501953125,292.7293395996094,293.1499938964844,293.1499938964844,281.25,37585.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209576964378357,1.0,0.0,0.0,2.9932539463043213,2.9932706356048584,5.978337753731466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.13134765625,0.0,866.2634887695312,1895.4371337890625,0.0,1779.9085693359375,0.7466797232627869,1.0,0.0,3.0,1.0,0.0
12214080,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.9990000128746032,0.5287395119667053,0.4075278043746948,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.7489274740219116,0.1893277913331985,0.1800234466791153,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.8123987913131714,0.2413015216588974,0.1694116741418838,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538269042969,0.7130221128463745,0.1615315973758697,0.1539362221956253,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.6955525875091553,0.1501896977424621,0.6802495121955872,283.9569396972656,284.95001220703125,296.6456298828125,288.233642578125,296.64361572265625,297.4278564453125,283.9652404785156,1.0,0.3743683397769928,1.0,1.0,0.0,1.0,-1.9098190069198608,1.909816026687622,2.944610514532542e-06,1.4741005897521973,0.8500401377677917,0.8500401377677917,0.0,73.62240600585938,85.0,24829.873046875,0.0,636.8028564453125,1.0,280.93426513671875,282.9051818847656,291.14239501953125,292.7293395996094,293.1499938964844,293.1499938964844,281.25,37585.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209576964378357,1.0,0.0,0.0,2.9932539463043213,2.9932706356048584,5.978337753731466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.13134765625,0.0,866.2634887695312,1895.4371337890625,0.0,1779.9085693359375,0.7466797232627869,1.0,0.0,3.0,1.0,0.0
12214140,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281799316406,0.9990000128746032,0.5370760560035706,0.4087501764297485,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245178222656,0.7538391947746277,0.1939608603715896,0.1842721700668335,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22589111328125,0.8151889443397522,0.2447912842035293,0.1717422157526016,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2233581542969,0.7177056670188904,0.1654571890830993,0.157533124089241,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.699811577796936,0.1534173786640167,0.6941217184066772,284.2266540527344,284.95001220703125,296.711181640625,288.2503356933594,296.7091979980469,297.4604797363281,284.2355041503906,1.0,0.3791751265525818,1.0,1.0,0.0,1.0,-1.9401617050170896,1.9401586055755613,3.0373421395779587e-06,1.4977915287017822,0.8427823185920715,0.8427823185920715,0.0,74.66783142089844,85.0,24539.8359375,0.0,663.3302612304688,1.0,281.231201171875,283.2113342285156,291.1832580566406,292.7400207519531,293.1499938964844,293.1499938964844,281.25,37338.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705445408821106,1.0,0.0,0.0,2.9441585540771484,2.944174766540528,5.783832079941931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.7607421875,0.0,828.2561645507812,1895.4371337890625,0.0,1653.98974609375,0.7355770468711853,1.0,0.0,3.0,1.0,0.0
12214200,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335510253906,0.9990000128746032,0.5374334454536438,0.408806174993515,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2301330566406,0.754055380821228,0.1941617131233215,0.184460699558258,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2314147949219,0.8153142333030701,0.2449436038732528,0.1718485206365585,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.7179074883460999,0.1656279116868972,0.1576933115720749,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2284545898437,0.700003445148468,0.1535603255033493,0.6947539448738098,284.23211669921875,284.95001220703125,296.7138977050781,288.25103759765625,296.7119445800781,297.4618835449219,284.240478515625,1.0,0.3793926835060119,1.0,1.0,0.0,1.0,-1.941534399986267,1.9415314197540283,3.0415762921620626e-06,1.4988634586334229,0.8424710035324097,0.8424710035324097,0.0,74.71566772460938,88.0,24553.1484375,0.0,664.5491333007812,1.0,281.2332763671875,283.2165832519531,291.1885986328125,292.74859619140625,293.1499938964844,293.1499938964844,281.54998779296875,37329.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053914666175842,1.0,0.0,0.0,2.942299127578736,2.9423153400421143,5.776528837486694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.40673828125,0.0,826.845703125,1895.4371337890625,0.0,1653.558837890625,0.7351555228233337,1.0,0.0,3.0,1.0,0.0
12214260,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235900878906,0.9990000128746032,0.5469831228256226,0.4104985296726227,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199279785156,0.7595369219779968,0.1994802355766296,0.1893823593854904,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.8184372186660767,0.249082550406456,0.1746549606323242,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51873779296875,0.7229273319244385,0.1701580882072448,0.1618859320878982,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7049117684364319,0.1574126631021499,0.711560845375061,284.5220642089844,284.95001220703125,296.78179931640625,288.2686767578125,296.7798767089844,297.4986572265625,284.5310363769531,1.0,0.3852300643920898,1.0,1.0,0.0,1.0,-1.9780619144439693,1.9780588150024407,3.1554409360978752e-06,1.5273724794387815,0.8388314843177795,0.8388314843177795,0.0,76.04873657226562,91.0,24440.748046875,0.0,697.7328491210938,1.0,281.5324401855469,283.53131103515625,291.2392883300781,292.7889099121094,293.1499938964844,293.1499938964844,281.8500061035156,36983.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968554258346558,1.0,0.0,0.0,2.9041905403137207,2.9042065143585205,5.62786340196908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.93798828125,0.0,797.2587890625,1895.4371337890625,0.0,1586.025634765625,0.7263872623443604,1.0,0.0,3.0,1.0,0.0
12214320,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235900878906,0.9990000128746032,0.5469831228256226,0.4104985296726227,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199279785156,0.7595369219779968,0.1994802355766296,0.1893823593854904,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.8184372186660767,0.249082550406456,0.1746549606323242,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51873779296875,0.7229273319244385,0.1701580882072448,0.1618859320878982,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7049117684364319,0.1574126631021499,0.711560845375061,284.5220642089844,284.95001220703125,296.78179931640625,288.2686767578125,296.7798767089844,297.4986572265625,284.5310363769531,1.0,0.3852300643920898,1.0,1.0,0.0,1.0,-1.9780619144439693,1.9780588150024407,3.1554409360978752e-06,1.5273724794387815,0.8388314843177795,0.8388314843177795,0.0,76.04873657226562,91.0,24440.748046875,0.0,697.7328491210938,1.0,281.5324401855469,283.53131103515625,291.2392883300781,292.7889099121094,293.1499938964844,293.1499938964844,281.8500061035156,36983.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968554258346558,1.0,0.0,0.0,2.9041905403137207,2.9042065143585205,5.62786340196908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.93798828125,0.0,797.2587890625,1895.4371337890625,0.0,1586.025634765625,0.7263872623443604,1.0,0.0,3.0,1.0,0.0
12214380,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9990000128746032,0.5573561787605286,0.4124961495399475,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.7653622627258301,0.2052628099918365,0.1947498321533203,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8217840790748596,0.2537063360214233,0.177804484963417,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7281169891357422,0.1750988215208053,0.1664746403694152,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7101777195930481,0.1617070138454437,0.7304038405418396,284.82769775390625,284.95001220703125,296.8493347167969,288.2865905761719,296.84747314453125,297.5374755859375,284.83642578125,1.0,0.3917776346206665,1.0,1.0,0.0,1.0,-2.01882553100586,2.018822193145752,3.285222192062065e-06,1.5591639280319214,0.8394325375556946,0.8394325375556946,0.0,77.58902740478516,94.0,24456.701171875,0.0,736.2135620117188,1.0,281.83184814453125,283.8482360839844,291.2836303710937,292.8351745605469,293.1499938964844,293.1499938964844,282.1499938964844,36565.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936984658241272,1.0,0.0,0.0,2.8819704055786133,2.881986141204834,5.54207474579016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.41552734375,0.0,779.0565185546875,1895.4371337890625,0.0,1561.3817138671875,0.7210457921028137,1.0,0.0,3.0,1.0,0.0
12214440,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9990000128746032,0.5573561787605286,0.4124961495399475,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.7653622627258301,0.2052628099918365,0.1947498321533203,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8217840790748596,0.2537063360214233,0.177804484963417,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7281169891357422,0.1750988215208053,0.1664746403694152,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7101777195930481,0.1617070138454437,0.7304038405418396,284.82769775390625,284.95001220703125,296.8493347167969,288.2865905761719,296.84747314453125,297.5374755859375,284.83642578125,1.0,0.3917776346206665,1.0,1.0,0.0,1.0,-2.01882553100586,2.018822193145752,3.285222192062065e-06,1.5591639280319214,0.8394325375556946,0.8394325375556946,0.0,77.58902740478516,94.0,24456.701171875,0.0,736.2135620117188,1.0,281.83184814453125,283.8482360839844,291.2836303710937,292.8351745605469,293.1499938964844,293.1499938964844,282.1499938964844,36565.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936984658241272,1.0,0.0,0.0,2.8819704055786133,2.881986141204834,5.54207474579016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.41552734375,0.0,779.0565185546875,1895.4371337890625,0.0,1561.3817138671875,0.7210457921028137,1.0,0.0,3.0,1.0,0.0
