time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214500,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.5627631545066833,0.4136406481266022,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7683413624763489,0.2082958221435547,0.1975746601819992,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8234783411026001,0.2561529278755188,0.1794793754816055,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7307376265525818,0.1776939928531646,0.1688940972089767,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7127999067306519,0.1639877408742904,0.7404663562774658,285.0111694335937,284.95001220703125,296.883056640625,288.295654296875,296.8811950683594,297.5567626953125,285.0332336425781,1.0,0.3952948451042175,1.0,1.0,0.0,1.0,-2.040592908859253,2.040589570999145,3.355684839334572e-06,1.5761324167251587,0.8415890336036682,0.8415890336036682,0.0,78.44198608398438,94.0,24275.32421875,0.0,757.4262084960938,1.0,282.0724792480469,284.0536193847656,291.2768249511719,292.77362060546875,293.1499938964844,293.1499938964844,282.1499938964844,36345.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911977529525757,1.0,0.0,0.0,2.8767693042755127,2.8767848014831543,5.5220885997187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.3798828125,0.0,774.1139526367188,1895.4371337890625,0.0,1541.991455078125,0.7196965217590332,1.0,0.0,3.0,1.0,0.0
12214560,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9990000128746032,0.5683881640434265,0.4147516191005707,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.7714626789093018,0.2114421874284744,0.2005102634429931,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8253058195114136,0.2587280571460724,0.1812483668327331,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7334696650505066,0.1803884655237198,0.1714102178812027,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.7154902219772339,0.166373074054718,0.7510057091712952,285.1282653808594,284.95001220703125,296.9165344238281,288.3046875,296.9147033691406,297.5767822265625,285.1365051269531,1.0,0.3989446759223938,1.0,1.0,0.0,1.0,-2.063255071640014,2.063251495361328,3.429890284678549e-06,1.5937864780426023,0.8440113663673401,0.8440113663673401,0.0,79.31852722167969,97.0,24514.779296875,0.0,779.8909301757812,1.0,282.131591796875,284.1571960449219,291.3169860839844,292.874267578125,293.1499938964844,293.1499938964844,282.45001220703125,36122.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693645179271698,1.0,0.0,0.0,2.876542329788208,2.8765578269958496,5.521217190107564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.9326171875,0.0,772.6424560546875,1895.4371337890625,0.0,1560.96728515625,0.7193812131881714,1.0,0.0,3.0,1.0,0.0
12214620,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.9990000128746032,0.5740853548049927,0.4160162508487701,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.7745451331138611,0.2146548181772232,0.2035103440284729,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.8270657062530518,0.2613533437252044,0.1830517351627349,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.7361621856689453,0.1831404566764831,0.1739834100008011,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.7180932760238647,0.1688186675310135,0.7618394494056702,285.30914306640625,284.95001220703125,296.9500732421875,288.3138122558594,296.94830322265625,297.5958251953125,285.33026123046875,1.0,0.4027394652366638,1.0,1.0,0.0,1.0,-2.0866432189941406,2.086639642715454,3.507391284074401e-06,1.61200213432312,0.8481339812278748,0.8481339812278748,0.0,80.26131439208984,97.0,24347.078125,0.0,803.6641235351562,1.0,282.37237548828125,284.3580322265625,291.3052978515625,292.8085021972656,293.1499938964844,293.1499938964844,282.45001220703125,35900.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691924512386322,1.0,0.0,0.0,2.879786252975464,2.879801988601685,5.533677835956041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.6064453125,0.0,773.6002197265625,1895.4371337890625,0.0,1547.614990234375,0.7198946475982666,1.0,0.0,3.0,1.0,0.0
12214680,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.9990000128746032,0.5799826383590698,0.4172260761260986,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.7777634263038635,0.2179720550775528,0.2066119015216827,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.8289622664451599,0.2640995383262634,0.1849430501461029,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.7389727234840393,0.1859834343194961,0.1766444146633148,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193420410156,0.7207736372947693,0.1713586002588272,0.7730979919433594,285.42254638671875,284.95001220703125,296.9834289550781,288.3229064941406,296.9816589355469,297.615478515625,285.4302062988281,1.0,0.4066460728645324,1.0,1.0,0.0,1.0,-2.110809087753296,2.1108055114746094,3.5884340832126327e-06,1.6308103799819946,0.8524764776229858,0.8524764776229858,0.0,81.22102355957031,100.0,24602.11328125,0.0,828.6673583984375,1.0,282.431640625,284.4572448730469,291.34161376953125,292.9056396484375,293.1499938964844,293.1499938964844,282.75,35682.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948058605194092,1.0,0.0,0.0,2.887782335281372,2.8877978324890137,5.564449452322151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.44873046875,0.0,777.918212890625,1895.4371337890625,0.0,1570.005126953125,0.7214066982269287,1.0,0.0,3.0,1.0,0.0
12214740,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.9990000128746032,0.5921061635017395,0.4198339879512787,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.7842487692832947,0.2248280346393585,0.2130264341831207,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.8327760100364685,0.2697915136814117,0.1888666152954101,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.7446585297584534,0.1918599903583526,0.1821499317884445,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.7260937094688416,0.1766336262226104,0.7965201735496521,285.71026611328125,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.653564453125,285.7173767089844,1.0,0.4148092269897461,1.0,1.0,0.0,1.0,-2.1610991954803467,2.161095380783081,3.760256731766276e-06,1.669927716255188,0.8647411465644836,0.8647411465644836,0.0,83.27177429199219,103.0,24712.8671875,0.0,882.5157470703125,1.0,282.7319641113281,284.74859619140625,291.36199951171875,292.93316650390625,293.1499938964844,293.1499938964844,283.04998779296875,35265.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962997317314148,1.0,0.0,0.0,2.914745330810547,2.914761066436768,5.668844096362591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.71630859375,0.0,794.541748046875,1895.4371337890625,0.0,1581.6744384765625,0.7269555926322937,1.0,0.0,3.0,1.0,0.0
12214800,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.9990000128746032,0.5921061635017395,0.4198339879512787,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.7842487692832947,0.2248280346393585,0.2130264341831207,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.8327760100364685,0.2697915136814117,0.1888666152954101,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.7446585297584534,0.1918599903583526,0.1821499317884445,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.7260937094688416,0.1766336262226104,0.7965201735496521,285.71026611328125,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.653564453125,285.7173767089844,1.0,0.4148092269897461,1.0,1.0,0.0,1.0,-2.1610991954803467,2.161095380783081,3.760256731766276e-06,1.669927716255188,0.8647411465644836,0.8647411465644836,0.0,83.27177429199219,103.0,24712.8671875,0.0,882.5157470703125,1.0,282.7319641113281,284.74859619140625,291.36199951171875,292.93316650390625,293.1499938964844,293.1499938964844,283.04998779296875,35265.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962997317314148,1.0,0.0,0.0,2.914745330810547,2.914761066436768,5.668844096362591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.71630859375,0.0,794.541748046875,1895.4371337890625,0.0,1581.6744384765625,0.7269555926322937,1.0,0.0,3.0,1.0,0.0
12214860,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.9990000128746032,0.6043793559074402,0.4230610430240631,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.79031902551651,0.2316527813673019,0.2195486575365066,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8362393379211426,0.2754506170749664,0.1928658783435821,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7499954104423523,0.197656974196434,0.187719777226448,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7309709787368774,0.1818269342184066,0.8202564716339111,285.99139404296875,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.68756103515625,285.9978332519531,1.0,0.4233298003673553,1.0,1.0,0.0,1.0,-2.212812185287476,2.21280837059021,3.941423983633285e-06,1.7101365327835083,0.8807206749916077,0.8807206749916077,0.0,85.56175994873047,106.0,24832.73828125,0.0,940.8980712890624,1.0,283.0325927734375,285.0317077636719,291.38092041015625,292.9596252441406,293.1499938964844,293.1499938964844,283.1499938964844,34888.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979020833969116,1.0,0.0,0.0,2.9558348655700684,2.955850839614868,5.829800215906289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.08154296875,0.0,821.9913940429688,1895.4371337890625,0.0,1594.2364501953125,0.73371422290802,1.0,0.0,3.0,1.0,0.0
12214920,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.9990000128746032,0.6043793559074402,0.4230610430240631,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.79031902551651,0.2316527813673019,0.2195486575365066,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8362393379211426,0.2754506170749664,0.1928658783435821,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7499954104423523,0.197656974196434,0.187719777226448,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7309709787368774,0.1818269342184066,0.8202564716339111,285.99139404296875,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.68756103515625,285.9978332519531,1.0,0.4233298003673553,1.0,1.0,0.0,1.0,-2.212812185287476,2.21280837059021,3.941423983633285e-06,1.7101365327835083,0.8807206749916077,0.8807206749916077,0.0,85.56175994873047,106.0,24832.73828125,0.0,940.8980712890624,1.0,283.0325927734375,285.0317077636719,291.38092041015625,292.9596252441406,293.1499938964844,293.1499938964844,283.1499938964844,34888.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979020833969116,1.0,0.0,0.0,2.9558348655700684,2.955850839614868,5.829800215906289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.08154296875,0.0,821.9913940429688,1895.4371337890625,0.0,1594.2364501953125,0.73371422290802,1.0,0.0,3.0,1.0,0.0
12214980,297.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.9990000128746032,0.6156071424484253,0.4280782043933868,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7946223020553589,0.2379675209522247,0.2256949096918106,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.8381218910217285,0.2805270850658417,0.1965584456920623,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.7537091374397278,0.2029228508472442,0.1928827613592147,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.7342177033424377,0.1864693760871887,0.8419981598854065,286.1317749023437,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.7091369628906,286.1355285644531,1.0,0.4319803118705749,1.0,1.0,0.0,1.0,-2.262975215911865,2.2629711627960205,4.121492565900553e-06,1.749126672744751,0.8975460529327393,0.8975460529327393,0.0,88.3055419921875,109.0,25255.693359375,0.0,1001.8751831054688,1.0,283.143798828125,285.1615295410156,291.4386901855469,293.0712585449219,293.1499938964844,293.1499938964844,283.1499938964844,34330.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099929451942444,1.0,0.0,0.0,2.985383987426758,2.9853999614715576,5.946941996626265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.18359375,0.0,840.4127197265625,1895.4371337890625,0.0,1690.4903564453125,0.7383848428726196,1.0,0.0,3.0,1.0,0.0
12215040,297.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.9990000128746032,0.6156071424484253,0.4280782043933868,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7946223020553589,0.2379675209522247,0.2256949096918106,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.8381218910217285,0.2805270850658417,0.1965584456920623,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.7537091374397278,0.2029228508472442,0.1928827613592147,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.7342177033424377,0.1864693760871887,0.8419981598854065,286.1317749023437,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.7091369628906,286.1355285644531,1.0,0.4319803118705749,1.0,1.0,0.0,1.0,-2.262975215911865,2.2629711627960205,4.121492565900553e-06,1.749126672744751,0.8975460529327393,0.8975460529327393,0.0,88.3055419921875,109.0,25255.693359375,0.0,1001.8751831054688,1.0,283.143798828125,285.1615295410156,291.4386901855469,293.0712585449219,293.1499938964844,293.1499938964844,283.1499938964844,34330.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099929451942444,1.0,0.0,0.0,2.985383987426758,2.9853999614715576,5.946941996626265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.18359375,0.0,840.4127197265625,1895.4371337890625,0.0,1690.4903564453125,0.7383848428726196,1.0,0.0,3.0,1.0,0.0
12215100,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.9990000128746032,0.6206247806549072,0.4313098490238189,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.7960165739059448,0.2408936470746994,0.22856305539608,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.838362991809845,0.2827892303466797,0.1982238143682479,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.7548627257347107,0.2053247690200805,0.1952580958604812,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.7351439595222473,0.1885406225919723,0.8518230319023132,286.1654968261719,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.7143249511719,286.1685791015625,1.0,0.4362824857234955,1.0,1.0,0.0,1.0,-2.286958932876587,2.286954641342163,4.2090841816389e-06,1.76776123046875,0.905990719795227,0.905990719795227,0.0,89.84869384765625,109.0,25527.423828125,0.0,1032.7862548828125,1.0,283.14862060546875,285.1891174316406,291.46337890625,293.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,33850.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186854481697083,1.0,0.0,0.0,2.9856417179107666,2.9856576919555664,5.947968588770891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.65966796875,0.0,837.6699829101562,1895.4371337890625,0.0,1761.21923828125,0.7404386401176453,1.0,0.0,3.0,1.0,0.0
12215160,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.9990000128746032,0.6252665519714355,0.4349634945392608,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.7969552874565125,0.2436786144971847,0.2312921285629272,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.8381841778755188,0.2848870754241943,0.1997672021389007,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.7555873394012451,0.2075844705104828,0.1974944174289703,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.735639750957489,0.1904506832361221,0.8609135746955872,286.1894226074219,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.71612548828125,286.19189453125,1.0,0.4405376017093658,1.0,1.0,0.0,1.0,-2.310087442398072,2.3100831508636475,4.294464361009887e-06,1.785725235939026,0.9144964814186096,0.9144964814186096,0.0,91.48915100097656,112.0,25814.802734375,0.0,1063.7431640625,1.0,283.1496887207031,285.2050170898437,291.47625732421875,293.1677551269531,293.1499938964844,293.1499938964844,283.1499938964844,33601.609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271908521652222,1.0,0.0,0.0,2.9988551139831543,2.998871088027954,6.000732923894248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.47607421875,0.0,846.0086059570312,1895.4371337890625,0.0,1831.5865478515625,0.7461333274841309,1.0,0.0,3.0,1.0,0.0
12215220,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.9990000128746032,0.6335862874984741,0.443175733089447,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.7978149652481079,0.2488938122987747,0.2364005446434021,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8369159698486328,0.2886834144592285,0.2025584429502487,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.7560617327690125,0.2117411792278289,0.2016116380691528,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.7356322407722473,0.1938459724187851,0.8771387934684753,286.214599609375,284.95001220703125,297.314208984375,288.41094970703125,297.3126525878906,297.7116394042969,286.21612548828125,1.0,0.4488503634929657,1.0,1.0,0.0,1.0,-2.3538811206817627,2.353876829147339,4.458577677723952e-06,1.819724082946777,0.931527614593506,0.931527614593506,0.0,94.97795104980467,115.0,26416.1796875,0.0,1125.4185791015625,1.0,283.1499938964844,285.2098693847656,291.4825439453125,293.2182312011719,293.1499938964844,293.1499938964844,283.04998779296875,33768.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418017983436584,1.0,0.0,0.0,3.064220666885376,3.064237356185913,6.265178171815933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.859375,0.0,897.0590209960938,1895.4371337890625,0.0,1954.955322265625,0.7604601383209229,1.0,0.0,3.0,1.0,0.0
12215280,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.9990000128746032,0.6335862874984741,0.443175733089447,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.7978149652481079,0.2488938122987747,0.2364005446434021,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8369159698486328,0.2886834144592285,0.2025584429502487,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.7560617327690125,0.2117411792278289,0.2016116380691528,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.7356322407722473,0.1938459724187851,0.8771387934684753,286.214599609375,284.95001220703125,297.314208984375,288.41094970703125,297.3126525878906,297.7116394042969,286.21612548828125,1.0,0.4488503634929657,1.0,1.0,0.0,1.0,-2.3538811206817627,2.353876829147339,4.458577677723952e-06,1.819724082946777,0.931527614593506,0.931527614593506,0.0,94.97795104980467,115.0,26416.1796875,0.0,1125.4185791015625,1.0,283.1499938964844,285.2098693847656,291.4825439453125,293.2182312011719,293.1499938964844,293.1499938964844,283.04998779296875,33768.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418017983436584,1.0,0.0,0.0,3.064220666885376,3.064237356185913,6.265178171815933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.859375,0.0,897.0590209960938,1895.4371337890625,0.0,1954.955322265625,0.7604601383209229,1.0,0.0,3.0,1.0,0.0
12215340,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.9990000128746032,0.6404953598976135,0.4523242115974426,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.7975621223449707,0.253592312335968,0.2410577982664108,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593322753906,0.834669291973114,0.2918861210346222,0.2049701511859893,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7554645538330078,0.2153833359479904,0.2052744179964065,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.7345148921012878,0.1966498345136642,0.8908547163009644,286.1593017578125,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.6968994140625,286.1593322753906,1.0,0.4568230509757995,1.0,1.0,0.0,1.0,-2.3942437171936035,2.3942391872406006,4.612674729287392e-06,1.851051688194275,0.947216808795929,0.947216808795929,0.0,98.67668914794922,118.0,27180.28125,0.0,1186.0714111328125,1.0,283.0546264648437,285.1265869140625,291.50177001953125,293.2978820800781,293.1499938964844,293.1499938964844,282.75,34179.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579189538955688,1.0,0.0,0.0,3.1381871700286865,3.138204336166382,6.571295330104476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.25,0.0,958.7780151367188,1895.4371337890625,0.0,2094.344482421875,0.7758094072341919,1.0,0.0,3.0,1.0,0.0
12215400,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.9990000128746032,0.6404953598976135,0.4523242115974426,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.7975621223449707,0.253592312335968,0.2410577982664108,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593322753906,0.834669291973114,0.2918861210346222,0.2049701511859893,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7554645538330078,0.2153833359479904,0.2052744179964065,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.7345148921012878,0.1966498345136642,0.8908547163009644,286.1593017578125,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.6968994140625,286.1593322753906,1.0,0.4568230509757995,1.0,1.0,0.0,1.0,-2.3942437171936035,2.3942391872406006,4.612674729287392e-06,1.851051688194275,0.947216808795929,0.947216808795929,0.0,98.67668914794922,118.0,27180.28125,0.0,1186.0714111328125,1.0,283.0546264648437,285.1265869140625,291.50177001953125,293.2978820800781,293.1499938964844,293.1499938964844,282.75,34179.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579189538955688,1.0,0.0,0.0,3.1381871700286865,3.138204336166382,6.571295330104476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.25,0.0,958.7780151367188,1895.4371337890625,0.0,2094.344482421875,0.7758094072341919,1.0,0.0,3.0,1.0,0.0
12215460,297.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.9990000128746032,0.6452353000640869,0.4627369940280914,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.7958401441574097,0.257488876581192,0.2450588792562484,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.8310748338699341,0.2941267788410187,0.2068034559488296,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.7534870505332947,0.2182655483484268,0.2083093672990799,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.7319965958595276,0.1986231803894043,0.9012739658355712,285.9561462402344,284.95001220703125,297.44451904296875,288.4433898925781,297.4430236816406,297.66845703125,285.9542236328125,1.0,0.4643310010433197,1.0,1.0,0.0,1.0,-2.4299304485321045,2.4299256801605225,4.751213964482304e-06,1.878762125968933,0.9590538144111632,0.9590538144111632,0.0,102.64473724365234,121.0,28267.203125,0.0,1244.129638671875,1.0,282.7632141113281,284.8836669921875,291.542724609375,293.4355773925781,293.1499938964844,293.1499938964844,282.45001220703125,34509.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813924551010132,1.0,0.0,0.0,3.194066047668457,3.1940839290618896,6.807397312513785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.0849609375,0.0,1007.3838500976562,1895.4371337890625,0.0,2302.651123046875,0.7886771559715271,1.0,0.0,3.0,1.0,0.0
12215520,297.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.9990000128746032,0.6452353000640869,0.4627369940280914,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.7958401441574097,0.257488876581192,0.2450588792562484,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.8310748338699341,0.2941267788410187,0.2068034559488296,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.7534870505332947,0.2182655483484268,0.2083093672990799,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.7319965958595276,0.1986231803894043,0.9012739658355712,285.9561462402344,284.95001220703125,297.44451904296875,288.4433898925781,297.4430236816406,297.66845703125,285.9542236328125,1.0,0.4643310010433197,1.0,1.0,0.0,1.0,-2.4299304485321045,2.4299256801605225,4.751213964482304e-06,1.878762125968933,0.9590538144111632,0.9590538144111632,0.0,102.64473724365234,121.0,28267.203125,0.0,1244.129638671875,1.0,282.7632141113281,284.8836669921875,291.542724609375,293.4355773925781,293.1499938964844,293.1499938964844,282.45001220703125,34509.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813924551010132,1.0,0.0,0.0,3.194066047668457,3.1940839290618896,6.807397312513785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.0849609375,0.0,1007.3838500976562,1895.4371337890625,0.0,2302.651123046875,0.7886771559715271,1.0,0.0,3.0,1.0,0.0
12215580,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.9990000128746032,0.6478878259658813,0.4743770062923431,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.7926611304283142,0.2606371343135834,0.2483109831809997,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8261507749557495,0.2955113053321838,0.2079886794090271,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.750156819820404,0.22042977809906,0.2106309980154037,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7280598282814026,0.1997844725847244,0.9079174995422364,285.7406311035156,284.95001220703125,297.509033203125,288.4590148925781,297.507568359375,297.6283569335937,285.7388000488281,1.0,0.4712392091751098,1.0,1.0,0.0,1.0,-2.4600210189819336,2.460016250610352,4.869667463935912e-06,1.902122378349304,0.9678857326507568,0.9678857326507568,0.0,106.85665130615234,124.0,29313.15625,0.0,1297.9180908203125,1.0,282.4629211425781,284.6312561035156,291.5460510253906,293.5111083984375,293.1499938964844,293.1499938964844,282.1499938964844,34814.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019295930862427,1.0,0.0,0.0,3.2385003566741943,3.238518714904785,6.99811778304138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.39111328125,0.0,1047.4801025390625,1895.4371337890625,0.0,2489.080078125,0.7989537715911865,1.0,0.0,3.0,1.0,0.0
12215640,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.9990000128746032,0.6478878259658813,0.4743770062923431,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.7926611304283142,0.2606371343135834,0.2483109831809997,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8261507749557495,0.2955113053321838,0.2079886794090271,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.750156819820404,0.22042977809906,0.2106309980154037,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7280598282814026,0.1997844725847244,0.9079174995422364,285.7406311035156,284.95001220703125,297.509033203125,288.4590148925781,297.507568359375,297.6283569335937,285.7388000488281,1.0,0.4712392091751098,1.0,1.0,0.0,1.0,-2.4600210189819336,2.460016250610352,4.869667463935912e-06,1.902122378349304,0.9678857326507568,0.9678857326507568,0.0,106.85665130615234,124.0,29313.15625,0.0,1297.9180908203125,1.0,282.4629211425781,284.6312561035156,291.5460510253906,293.5111083984375,293.1499938964844,293.1499938964844,282.1499938964844,34814.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019295930862427,1.0,0.0,0.0,3.2385003566741943,3.238518714904785,6.99811778304138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.39111328125,0.0,1047.4801025390625,1895.4371337890625,0.0,2489.080078125,0.7989537715911865,1.0,0.0,3.0,1.0,0.0
12215700,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.9990000128746032,0.6486358642578125,0.4803043603897095,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.7908642292022705,0.2620305716991424,0.2497566640377044,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.8235264420509338,0.2960220873355865,0.2084439694881439,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.7482991814613342,0.2213365733623504,0.2116147726774215,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.7258390784263611,0.2001494318246841,0.9102131128311156,285.5888366699219,284.95001220703125,297.5411071777344,288.4666748046875,297.5396728515625,297.6060485839844,285.5760803222656,1.0,0.4744635224342346,1.0,1.0,0.0,1.0,-2.473367929458618,2.473362922668457,4.922677362628747e-06,1.912477731704712,0.9707005620002748,0.9707005620002748,0.0,108.97198486328124,124.0,30067.19140625,0.0,1323.201904296875,1.0,282.213623046875,284.4456787109375,291.5692443847656,293.6307373046875,293.1499938964844,293.1499938964844,282.1499938964844,34959.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812889814376831,1.0,0.0,0.0,3.2569568157196045,3.2569754123687744,7.078110115799063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.87451171875,0.0,1064.5616455078125,1895.4371337890625,0.0,2589.830810546875,0.8032200336456299,1.0,0.0,3.0,1.0,0.0
12215760,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.9990000128746032,0.6489583849906921,0.4863767623901367,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.788856565952301,0.2632854580879211,0.2510473132133484,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.8207076191902161,0.2963853180408478,0.2087731063365936,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.7462561726570129,0.2221120744943618,0.2124550193548202,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.723390519618988,0.2003609389066696,0.911734938621521,285.5256042480469,284.95001220703125,297.57305908203125,288.4742431640625,297.5716247558594,297.5819091796875,285.5238952636719,1.0,0.4775290191173553,1.0,1.0,0.0,1.0,-2.485449314117432,2.4854443073272705,4.970921963831643e-06,1.9218546152114868,0.973843276500702,0.973843276500702,0.0,111.1107940673828,127.0,30316.1484375,0.0,1347.25146484375,1.0,282.16241455078125,284.3810119628906,291.5422058105469,293.5681457519531,293.1499938964844,293.1499938964844,281.8500061035156,35089.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182497024536133,1.0,0.0,0.0,3.272700786590576,3.272719383239746,7.146706479943532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.078125,0.0,1079.326904296875,1895.4371337890625,0.0,2639.361572265625,0.8068985939025879,1.0,0.0,3.0,1.0,0.0
12215820,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.9990000128746032,0.6487709283828735,0.4982449114322662,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7848937511444092,0.2655772864818573,0.2534207105636596,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8151254653930664,0.2969087362289428,0.2092936486005783,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.7422163486480713,0.2234430909156799,0.2139240056276321,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.7183651924133301,0.200514867901802,0.91350656747818,285.3117370605469,284.95001220703125,297.6365661621094,288.4891052246094,297.6351318359375,297.53289794921875,285.3101501464844,1.0,0.4832392036914825,1.0,1.0,0.0,1.0,-2.507081985473633,2.507076978683472,5.0578901209519245e-06,1.938634991645813,0.9769505858421326,0.9769505858421326,0.0,115.2935562133789,130.0,31281.5859375,0.0,1392.356201171875,1.0,281.8620300292969,284.13348388671875,291.5438537597656,293.6264953613281,293.1499938964844,293.1499938964844,281.54998779296875,35338.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318604826927185,1.0,0.0,0.0,3.297658920288086,3.297677755355835,7.256125513777079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.01513671875,0.0,1103.2947998046875,1895.4371337890625,0.0,2765.771728515625,0.8127359747886658,1.0,0.0,3.0,1.0,0.0
12215880,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.9990000128746032,0.6487709283828735,0.4982449114322662,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7848937511444092,0.2655772864818573,0.2534207105636596,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8151254653930664,0.2969087362289428,0.2092936486005783,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.7422163486480713,0.2234430909156799,0.2139240056276321,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.7183651924133301,0.200514867901802,0.91350656747818,285.3117370605469,284.95001220703125,297.6365661621094,288.4891052246094,297.6351318359375,297.53289794921875,285.3101501464844,1.0,0.4832392036914825,1.0,1.0,0.0,1.0,-2.507081985473633,2.507076978683472,5.0578901209519245e-06,1.938634991645813,0.9769505858421326,0.9769505858421326,0.0,115.2935562133789,130.0,31281.5859375,0.0,1392.356201171875,1.0,281.8620300292969,284.13348388671875,291.5438537597656,293.6264953613281,293.1499938964844,293.1499938964844,281.54998779296875,35338.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318604826927185,1.0,0.0,0.0,3.297658920288086,3.297677755355835,7.256125513777079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.01513671875,0.0,1103.2947998046875,1895.4371337890625,0.0,2765.771728515625,0.8127359747886658,1.0,0.0,3.0,1.0,0.0
12215940,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.9990000128746032,0.6481638550758362,0.5049265623092651,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.7826663255691528,0.2667858004570007,0.2546937465667724,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8119261860847473,0.2970918715000152,0.2095246762037277,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.7399330139160156,0.2240923047065735,0.2146676182746887,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.7153909802436829,0.2004603445529937,0.9138987064361572,285.14111328125,284.95001220703125,297.67315673828125,288.49755859375,297.6717529296875,297.5043029785156,285.1317749023437,1.0,0.486317366361618,1.0,1.0,0.0,1.0,-2.518283128738404,2.518277883529663,5.103217517898884e-06,1.947320580482483,0.9768680930137634,0.9768680930137634,0.0,117.6551284790039,130.0,32045.134765625,0.0,1416.83154296875,1.0,281.59722900390625,283.930908203125,291.5719909667969,293.7411193847656,293.1499938964844,293.1499938964844,281.54998779296875,35481.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841505765914917,1.0,0.0,0.0,3.308271646499634,3.308290481567383,7.302904236894392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.48095703125,0.0,1113.8409423828125,1895.4371337890625,0.0,2855.78662109375,0.815232515335083,1.0,0.0,3.0,1.0,0.0
12216000,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.6474917531013489,0.5097756385803223,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7809777855873108,0.2675947844982147,0.2555182576179504,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8094983696937561,0.2971569299697876,0.209611639380455,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7382141351699829,0.2244979441165924,0.215116336941719,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7131102681159973,0.2003547847270965,0.9137543439865112,285.09942626953125,284.95001220703125,297.6994323730469,288.50360107421875,297.69805908203125,297.48114013671875,285.0979309082031,1.0,0.4884290397167206,1.0,1.0,0.0,1.0,-2.52557110786438,2.52556586265564,5.132819751452189e-06,1.9529716968536377,0.977232038974762,0.977232038974762,0.0,119.35840606689452,133.0,32213.748046875,0.0,1433.5810546875,1.0,281.5617370605469,283.8888854980469,291.5511779785156,293.6890869140625,293.1499938964844,293.1499938964844,281.25,35567.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440671563148499,1.0,0.0,0.0,3.3141329288482666,3.3141520023345947,7.32880437226413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.43994140625,0.0,1119.7440185546875,1895.4371337890625,0.0,2879.7373046875,0.8166410326957703,1.0,0.0,3.0,1.0,0.0
12216060,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.6448585391044617,0.5227878093719482,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7762336730957031,0.2693417072296142,0.2573901414871216,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8028106689453125,0.297117531299591,0.2097555696964264,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7334907650947571,0.2252804934978485,0.2160799354314804,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7067378163337708,0.1999260932207107,0.9128910303115844,284.8781433105469,284.95001220703125,297.7616882324219,288.5177307128906,297.6513671875,297.42413330078125,284.87908935546875,1.0,0.4930643439292907,0.7895205616950989,0.7895205616950989,0.4000000059604645,1.0,-2.543741464614868,1.697526454925537,0.8462149500846863,1.123939037322998,0.9745182394981384,0.9745182394981384,0.0,123.51205444335938,121.0,33024.3203125,0.0,1471.9952392578125,1.0,281.2616271972656,283.6376953125,291.55987548828125,293.74761962890625,293.1499938964844,293.1499938964844,280.95001220703125,35788.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553045988082886,1.0,0.0,0.0,3.3225104808807373,3.322529554367065,7.365903229583637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.02099609375,0.0,1128.8802490234375,1895.4371337890625,0.0,2984.9775390625,0.8187090158462524,1.0,0.0,3.0,1.0,0.0
12216120,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.6448585391044617,0.5227878093719482,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7762336730957031,0.2693417072296142,0.2573901414871216,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8028106689453125,0.297117531299591,0.2097555696964264,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7334907650947571,0.2252804934978485,0.2160799354314804,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7067378163337708,0.1999260932207107,0.9128910303115844,284.8781433105469,284.95001220703125,297.7616882324219,288.5177307128906,297.6513671875,297.42413330078125,284.87908935546875,1.0,0.4930643439292907,0.7895205616950989,0.7895205616950989,0.4000000059604645,1.0,-2.543741464614868,1.697526454925537,0.8462149500846863,1.123939037322998,0.9745182394981384,0.9745182394981384,0.0,123.51205444335938,121.0,33024.3203125,0.0,1471.9952392578125,1.0,281.2616271972656,283.6376953125,291.55987548828125,293.74761962890625,293.1499938964844,293.1499938964844,280.95001220703125,35788.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553045988082886,1.0,0.0,0.0,3.3225104808807373,3.322529554367065,7.365903229583637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.02099609375,0.0,1128.8802490234375,1895.4371337890625,0.0,2984.9775390625,0.8187090158462524,1.0,0.0,3.0,1.0,0.0
12216180,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.9990000128746032,0.6429610252380371,0.5217699408531189,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7783730030059814,0.2710633873939514,0.2589782476425171,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8032700419425964,0.297084778547287,0.2096972614526748,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.7346267700195312,0.226009264588356,0.2167427986860275,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7066070437431335,0.1994515061378479,0.9106338024139404,284.7391357421875,284.95001220703125,297.8232116699219,288.5315246582031,297.566162109375,297.3807678222656,284.7387390136719,1.0,0.4918852746486664,0.5790411233901978,0.5790411233901978,0.800000011920929,1.0,-2.5424551963806152,1.0626035928726196,1.4798516035079956,0.4905623495578766,0.9705665707588196,0.9705665707588196,0.0,122.99444580078124,109.0,34204.5390625,0.0,1466.9405517578125,1.0,280.96160888671875,283.4227905273437,291.574462890625,293.82586669921875,293.1499938964844,293.1499938964844,280.6499938964844,35965.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866331160068512,1.0,0.0,0.0,3.324141263961792,3.32416033744812,7.373135986199486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.560546875,0.0,1131.5753173828125,1895.4371337890625,0.0,3088.3935546875,0.8192253708839417,1.0,0.0,3.0,1.0,0.0
12216240,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.9990000128746032,0.6429610252380371,0.5217699408531189,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7783730030059814,0.2710633873939514,0.2589782476425171,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8032700419425964,0.297084778547287,0.2096972614526748,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.7346267700195312,0.226009264588356,0.2167427986860275,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7066070437431335,0.1994515061378479,0.9106338024139404,284.7391357421875,284.95001220703125,297.8232116699219,288.5315246582031,297.566162109375,297.3807678222656,284.7387390136719,1.0,0.4918852746486664,0.5790411233901978,0.5790411233901978,0.800000011920929,1.0,-2.5424551963806152,1.0626035928726196,1.4798516035079956,0.4905623495578766,0.9705665707588196,0.9705665707588196,0.0,122.99444580078124,109.0,34204.5390625,0.0,1466.9405517578125,1.0,280.96160888671875,283.4227905273437,291.574462890625,293.82586669921875,293.1499938964844,293.1499938964844,280.6499938964844,35965.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866331160068512,1.0,0.0,0.0,3.324141263961792,3.32416033744812,7.373135986199486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.560546875,0.0,1131.5753173828125,1895.4371337890625,0.0,3088.3935546875,0.8192253708839417,1.0,0.0,3.0,1.0,0.0
12216300,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.9990000128746032,0.6433338522911072,0.5167444348335266,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.7817550897598267,0.2719531655311584,0.2597672641277313,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.805909276008606,0.2971081435680389,0.2096795290708542,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216735839844,0.7371583580970764,0.226392313838005,0.2170541435480117,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.708686888217926,0.1992495357990265,0.9094509482383728,284.6182556152344,284.95001220703125,297.85369873046875,288.5382995605469,297.53961181640625,297.3699645996094,284.6083984375,1.0,0.4898383915424347,0.4738014042377472,0.4738014042377472,1.0,1.0,-2.5363001823425293,0.8841699957847595,1.652130126953125,0.3137507438659668,0.9672107100486756,0.9672107100486756,0.0,121.21546936035156,109.0,35107.6640625,0.0,1451.6846923828125,1.0,280.71099853515625,283.2568359375,291.6090393066406,293.9638366699219,293.1499938964844,293.1499938964844,280.6499938964844,36056.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747373223304749,1.0,0.0,0.0,3.322697162628174,3.322716236114502,7.36673086976225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.75341796875,0.0,1130.877197265625,1895.4371337890625,0.0,3167.243896484375,0.8189560770988464,1.0,0.0,3.0,1.0,0.0
