time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216360,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.9990000128746032,0.644428551197052,0.509993314743042,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.786014974117279,0.2727919220924377,0.2604799568653106,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.8093598484992981,0.2970631420612335,0.2095925360918045,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7404367327690125,0.226728156208992,0.2172949314117431,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.7115089297294617,0.1990198493003845,0.9080268144607544,284.56524658203125,284.95001220703125,297.88397216796875,288.54498291015625,297.5472412109375,297.36376953125,284.5624084472656,1.0,0.4869727790355682,0.4905233383178711,0.4905233383178711,1.0,1.0,-2.527524471282959,0.8956056237220764,1.6319189071655271,0.3271421790122986,0.9640772342681884,0.9640772342681884,0.0,118.87223815917967,112.0,35194.38671875,0.0,1430.0933837890625,1.0,280.6615905761719,283.2008361816406,291.59393310546875,293.9136047363281,293.1499938964844,293.1499938964844,280.3500061035156,36144.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878851056098938,1.0,0.0,0.0,3.319305181503296,3.319324493408203,7.351698059210321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.7158203125,0.0,1128.3763427734375,1895.4371337890625,0.0,3205.81201171875,0.8182765245437622,1.0,0.0,3.0,1.0,0.0
12216420,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.9990000128746032,0.6471729874610901,0.50391685962677,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.7907648682594299,0.274371862411499,0.2619391083717346,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.8123232126235962,0.2968300282955169,0.2094209939241409,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.7437758445739746,0.2273073345422744,0.2178092002868652,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.7137141823768616,0.1985213160514831,0.9055642485618592,284.3652038574219,284.95001220703125,297.9439392089844,288.5581359863281,297.5759582519531,297.35614013671875,284.3630065917969,1.0,0.4847487807273865,0.5239672064781189,0.5239672064781189,1.0,1.0,-2.5194168090820312,0.946028769016266,1.5733880996704102,0.3791339993476867,0.9546875357627868,0.9546875357627868,0.0,116.77838134765624,115.0,35999.80078125,0.0,1410.4326171875,1.0,280.3616943359375,282.9677124023437,291.6020812988281,293.9749755859375,293.1499938964844,293.1499938964844,280.04998779296875,36347.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903857469558716,1.0,0.0,0.0,3.3069944381713867,3.307013750076294,7.297267643480154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.96044921875,0.0,1118.55908203125,1895.4371337890625,0.0,3313.814697265625,0.8156648874282837,1.0,0.0,3.0,1.0,0.0
12216480,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.9990000128746032,0.6471729874610901,0.50391685962677,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.7907648682594299,0.274371862411499,0.2619391083717346,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.8123232126235962,0.2968300282955169,0.2094209939241409,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.7437758445739746,0.2273073345422744,0.2178092002868652,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.7137141823768616,0.1985213160514831,0.9055642485618592,284.3652038574219,284.95001220703125,297.9439392089844,288.5581359863281,297.5759582519531,297.35614013671875,284.3630065917969,1.0,0.4847487807273865,0.5239672064781189,0.5239672064781189,1.0,1.0,-2.5194168090820312,0.946028769016266,1.5733880996704102,0.3791339993476867,0.9546875357627868,0.9546875357627868,0.0,116.77838134765624,115.0,35999.80078125,0.0,1410.4326171875,1.0,280.3616943359375,282.9677124023437,291.6020812988281,293.9749755859375,293.1499938964844,293.1499938964844,280.04998779296875,36347.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903857469558716,1.0,0.0,0.0,3.3069944381713867,3.307013750076294,7.297267643480154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.96044921875,0.0,1118.55908203125,1895.4371337890625,0.0,3313.814697265625,0.8156648874282837,1.0,0.0,3.0,1.0,0.0
12216540,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1747436523437,0.9990000128746032,0.648674726486206,0.502765417098999,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.7927975654602051,0.2757970988750458,0.2633027136325836,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17529296875,0.8125706911087036,0.2963923215866089,0.2091390788555145,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756591796875,0.7447653412818909,0.2277298867702484,0.2182297706604004,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759338378906,0.7135524749755859,0.1979043781757354,0.9028756618499756,284.175048828125,284.95001220703125,298.0030517578125,288.5709533691406,297.6005554199219,297.3410339355469,284.1732482910156,1.0,0.4841468632221222,0.5574110746383667,0.5574110746383667,1.0,1.0,-2.5166046619415283,0.9902957677841188,1.5263088941574097,0.4239109456539154,0.9428364038467408,0.9428364038467408,0.0,116.34658813476562,118.0,36838.58984375,0.0,1404.80126953125,1.0,280.0618591308594,282.74444580078125,291.6083679199219,294.03179931640625,293.1499938964844,293.1499938964844,279.75,36566.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003720879554749,1.0,0.0,0.0,3.286633253097534,3.2866523265838623,7.207685257526464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.48876953125,0.0,1101.6748046875,1895.4371337890625,0.0,3407.052490234375,0.81125807762146,1.0,0.0,3.0,1.0,0.0
12216600,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1747436523437,0.9990000128746032,0.648674726486206,0.502765417098999,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.7927975654602051,0.2757970988750458,0.2633027136325836,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17529296875,0.8125706911087036,0.2963923215866089,0.2091390788555145,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756591796875,0.7447653412818909,0.2277298867702484,0.2182297706604004,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759338378906,0.7135524749755859,0.1979043781757354,0.9028756618499756,284.175048828125,284.95001220703125,298.0030517578125,288.5709533691406,297.6005554199219,297.3410339355469,284.1732482910156,1.0,0.4841468632221222,0.5574110746383667,0.5574110746383667,1.0,1.0,-2.5166046619415283,0.9902957677841188,1.5263088941574097,0.4239109456539154,0.9428364038467408,0.9428364038467408,0.0,116.34658813476562,118.0,36838.58984375,0.0,1404.80126953125,1.0,280.0618591308594,282.74444580078125,291.6083679199219,294.03179931640625,293.1499938964844,293.1499938964844,279.75,36566.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003720879554749,1.0,0.0,0.0,3.286633253097534,3.2866523265838623,7.207685257526464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.48876953125,0.0,1101.6748046875,1895.4371337890625,0.0,3407.052490234375,0.81125807762146,1.0,0.0,3.0,1.0,0.0
12216660,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949645996094,0.9990000128746032,0.6487501263618469,0.5048149228096008,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99542236328125,0.7930148243904114,0.2771084606647491,0.2645871937274933,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.811039388179779,0.2958145439624786,0.2087768763303756,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.7441689968109131,0.2280293405055999,0.2185636609792709,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.7117854356765747,0.1971737444400787,0.8998434543609619,283.99517822265625,284.95001220703125,298.06121826171875,288.58349609375,297.6092834472656,297.318115234375,283.9939270019531,1.0,0.4846904277801513,0.5548134446144104,0.5548134446144104,1.0,1.0,-2.51693081855774,0.9886568784713744,1.5282738208770752,0.4221507310867309,0.9286544322967528,0.9286544322967528,0.0,116.96698760986328,121.0,37702.703125,0.0,1407.8880615234375,1.0,279.7621459960937,282.5313720703125,291.6176452636719,294.0924987792969,293.1499938964844,293.1499938964844,279.45001220703125,36804.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096569418907166,1.0,0.0,0.0,3.2574610710144043,3.2574799060821533,7.080301998030336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.47216796875,0.0,1077.3248291015625,1895.4371337890625,0.0,3493.419921875,0.8048955202102661,1.0,0.0,3.0,1.0,0.0
12216720,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949645996094,0.9990000128746032,0.6487501263618469,0.5048149228096008,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99542236328125,0.7930148243904114,0.2771084606647491,0.2645871937274933,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.811039388179779,0.2958145439624786,0.2087768763303756,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.7441689968109131,0.2280293405055999,0.2185636609792709,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.7117854356765747,0.1971737444400787,0.8998434543609619,283.99517822265625,284.95001220703125,298.06121826171875,288.58349609375,297.6092834472656,297.318115234375,283.9939270019531,1.0,0.4846904277801513,0.5548134446144104,0.5548134446144104,1.0,1.0,-2.51693081855774,0.9886568784713744,1.5282738208770752,0.4221507310867309,0.9286544322967528,0.9286544322967528,0.0,116.96698760986328,121.0,37702.703125,0.0,1407.8880615234375,1.0,279.7621459960937,282.5313720703125,291.6176452636719,294.0924987792969,293.1499938964844,293.1499938964844,279.45001220703125,36804.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096569418907166,1.0,0.0,0.0,3.2574610710144043,3.2574799060821533,7.080301998030336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.47216796875,0.0,1077.3248291015625,1895.4371337890625,0.0,3493.419921875,0.8048955202102661,1.0,0.0,3.0,1.0,0.0
12216780,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244323730469,0.9990000128746032,0.6474771499633789,0.5091258883476257,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248291015625,0.7919610738754272,0.2783370018005371,0.2658150196075439,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.82476806640625,0.8082357048988342,0.2951414883136749,0.2083625048398971,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82501220703125,0.742466151714325,0.2282348126173019,0.2188303768634796,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251953125,0.7088117003440857,0.1963486075401306,0.8964954018592834,283.8246154785156,284.95001220703125,298.1184387207031,288.59576416015625,297.61346435546875,297.28973388671875,283.82373046875,1.0,0.4860162436962127,0.5522158145904541,0.5522158145904541,1.0,1.0,-2.5193839073181152,0.986476182937622,1.5329077243804932,0.4193812906742096,0.9122705459594728,0.9122705459594728,0.0,118.34117889404295,124.0,38612.16015625,0.0,1416.9483642578125,1.0,279.4626159667969,282.3323059082031,291.6297607421875,294.159423828125,293.1499938964844,293.1499938964844,279.1499938964844,37068.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188673496246338,1.0,0.0,0.0,3.218512773513794,3.218531370162964,6.912001140335633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.02099609375,0.0,1045.085693359375,1895.4371337890625,0.0,3578.701904296875,0.7963759899139404,1.0,0.0,3.0,1.0,0.0
12216840,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244323730469,0.9990000128746032,0.6474771499633789,0.5091258883476257,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248291015625,0.7919610738754272,0.2783370018005371,0.2658150196075439,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.82476806640625,0.8082357048988342,0.2951414883136749,0.2083625048398971,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82501220703125,0.742466151714325,0.2282348126173019,0.2188303768634796,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251953125,0.7088117003440857,0.1963486075401306,0.8964954018592834,283.8246154785156,284.95001220703125,298.1184387207031,288.59576416015625,297.61346435546875,297.28973388671875,283.82373046875,1.0,0.4860162436962127,0.5522158145904541,0.5522158145904541,1.0,1.0,-2.5193839073181152,0.986476182937622,1.5329077243804932,0.4193812906742096,0.9122705459594728,0.9122705459594728,0.0,118.34117889404295,124.0,38612.16015625,0.0,1416.9483642578125,1.0,279.4626159667969,282.3323059082031,291.6297607421875,294.159423828125,293.1499938964844,293.1499938964844,279.1499938964844,37068.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188673496246338,1.0,0.0,0.0,3.218512773513794,3.218531370162964,6.912001140335633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.02099609375,0.0,1045.085693359375,1895.4371337890625,0.0,3578.701904296875,0.7963759899139404,1.0,0.0,3.0,1.0,0.0
12216900,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.9990000128746032,0.6463918089866638,0.5118458867073059,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.708740234375,0.7911433577537537,0.2789411544799804,0.2664318978786468,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7083435058594,0.8065245747566223,0.2947955727577209,0.2081590890884399,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102355957031,0.7413637638092041,0.2283209860324859,0.2189588695764541,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.711669921875,0.7070159912109375,0.1959185749292373,0.8947858214378357,283.70703125,284.95001220703125,298.14666748046875,288.601806640625,297.6148986816406,297.2748413085937,283.6973876953125,1.0,0.4868926107883453,0.5509170293807983,0.5509170293807983,1.0,1.0,-2.521248340606689,0.9856463074684144,1.53560209274292,0.4181148111820221,0.9028695225715636,0.9028695225715636,0.0,119.22471618652344,124.0,39442.47265625,0.0,1423.15087890625,1.0,279.2148742675781,282.18603515625,291.6582336425781,294.285400390625,293.1499938964844,293.1499938964844,279.1499938964844,37215.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255678057670592,1.0,0.0,0.0,3.195181608200073,3.195199966430664,6.812153401369869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0380859375,0.0,1026.04931640625,1895.4371337890625,0.0,3640.4501953125,0.7912518978118896,1.0,0.0,3.0,1.0,0.0
12216960,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6637268066406,0.9990000128746032,0.644897997379303,0.5149900913238525,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639709472656,0.7900540828704834,0.2794985175132751,0.2669943571090698,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.8045081496238708,0.2943936288356781,0.2079062312841415,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640930175781,0.7400302290916443,0.2283622175455093,0.2190383076667785,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6642150878906,0.704963207244873,0.1954475045204162,0.8928719162940979,283.663818359375,284.95001220703125,298.1746520996094,288.6077575683594,297.6160583496094,297.2590637207031,283.66339111328125,1.0,0.4878690242767334,0.5505918860435486,0.5505918860435486,1.0,1.0,-2.523193597793579,0.9860076308250428,1.5371861457824707,0.4180257022380829,0.8938097357749939,0.8938097357749939,0.0,120.24526977539062,127.0,39538.97265625,0.0,1430.051025390625,1.0,279.1632385253906,282.14727783203125,291.64276123046875,294.2294921875,293.1499938964844,293.1499938964844,279.45001220703125,37363.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282678961753844,1.0,0.0,0.0,3.168548583984375,3.1685667037963867,6.699063419546292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.21826171875,0.0,1004.4981079101562,1895.4371337890625,0.0,3665.25439453125,0.7854438424110413,1.0,0.0,3.0,1.0,0.0
12217020,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.9990000128746032,0.6436533331871033,0.5205596685409546,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.869140625,0.7888546586036682,0.2815621793270111,0.2686891555786133,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692626953125,0.8015673160552979,0.2947469353675842,0.2079185396432876,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86846923828125,0.7382057309150696,0.2292300462722778,0.2196589261293411,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.7017862200737,0.1952352076768875,0.8910542726516724,283.8698425292969,284.95001220703125,298.2297668457031,288.6195373535156,297.6293640136719,297.2457275390625,283.8743591308594,1.0,0.4901949167251587,0.5499415993690491,0.5499415993690491,1.0,1.0,-2.530492067337036,0.988392174243927,1.542099952697754,0.418680727481842,0.8809011578559875,0.8809011578559875,0.0,122.19224548339844,130.0,38561.45703125,0.0,1447.9117431640625,1.0,279.43719482421875,282.3864440917969,291.56280517578125,294.0161437988281,293.1499938964844,293.1499938964844,279.75,37382.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913036048412323,1.0,0.0,0.0,3.116227149963379,3.1162450313568115,6.479650096480327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.7578125,0.0,961.4026489257812,1895.4371337890625,0.0,3524.7578125,0.7738115191459656,1.0,0.0,3.0,1.0,0.0
12217080,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.9990000128746032,0.6436533331871033,0.5205596685409546,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.869140625,0.7888546586036682,0.2815621793270111,0.2686891555786133,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692626953125,0.8015673160552979,0.2947469353675842,0.2079185396432876,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86846923828125,0.7382057309150696,0.2292300462722778,0.2196589261293411,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.7017862200737,0.1952352076768875,0.8910542726516724,283.8698425292969,284.95001220703125,298.2297668457031,288.6195373535156,297.6293640136719,297.2457275390625,283.8743591308594,1.0,0.4901949167251587,0.5499415993690491,0.5499415993690491,1.0,1.0,-2.530492067337036,0.988392174243927,1.542099952697754,0.418680727481842,0.8809011578559875,0.8809011578559875,0.0,122.19224548339844,130.0,38561.45703125,0.0,1447.9117431640625,1.0,279.43719482421875,282.3864440917969,291.56280517578125,294.0161437988281,293.1499938964844,293.1499938964844,279.75,37382.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913036048412323,1.0,0.0,0.0,3.116227149963379,3.1162450313568115,6.479650096480327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.7578125,0.0,961.4026489257812,1895.4371337890625,0.0,3524.7578125,0.7738115191459656,1.0,0.0,3.0,1.0,0.0
12217140,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083068847656,0.9990000128746032,0.6448304653167725,0.5245369076728821,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068115234375,0.7895684242248535,0.2846742570400238,0.2714568376541137,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10693359375,0.8007305860519409,0.2963181734085083,0.2088695913553238,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1060791015625,0.738057553768158,0.2310042232275009,0.2211942821741104,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.7005530595779419,0.1959052234888076,0.8934119343757629,284.1075439453125,284.95001220703125,298.28375244140625,288.6310729980469,297.6534118652344,297.2506103515625,284.1122741699219,1.0,0.4931721985340118,0.5492912530899048,0.5492912530899048,1.0,1.0,-2.5444111824035645,0.9936754703521729,1.550735592842102,0.420764297246933,0.8714659810066223,0.8714659810066223,0.0,123.88348388671876,118.0,37703.515625,0.0,1473.463134765625,1.0,279.7353515625,282.6630859375,291.56011962890625,293.9362487792969,293.1499938964844,293.1499938964844,280.04998779296875,37260.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956006169319153,1.0,0.0,0.0,3.068477153778076,3.0684945583343506,6.282596132223262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.91064453125,0.0,922.3502197265624,1895.4371337890625,0.0,3362.541748046875,0.7630723118782043,1.0,0.0,3.0,1.0,0.0
12217200,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083068847656,0.9990000128746032,0.6448304653167725,0.5245369076728821,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068115234375,0.7895684242248535,0.2846742570400238,0.2714568376541137,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10693359375,0.8007305860519409,0.2963181734085083,0.2088695913553238,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1060791015625,0.738057553768158,0.2310042232275009,0.2211942821741104,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.7005530595779419,0.1959052234888076,0.8934119343757629,284.1075439453125,284.95001220703125,298.28375244140625,288.6310729980469,297.6534118652344,297.2506103515625,284.1122741699219,1.0,0.4931721985340118,0.5492912530899048,0.5492912530899048,1.0,1.0,-2.5444111824035645,0.9936754703521729,1.550735592842102,0.420764297246933,0.8714659810066223,0.8714659810066223,0.0,123.88348388671876,118.0,37703.515625,0.0,1473.463134765625,1.0,279.7353515625,282.6630859375,291.56011962890625,293.9362487792969,293.1499938964844,293.1499938964844,280.04998779296875,37260.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956006169319153,1.0,0.0,0.0,3.068477153778076,3.0684945583343506,6.282596132223262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.91064453125,0.0,922.3502197265624,1895.4371337890625,0.0,3362.541748046875,0.7630723118782043,1.0,0.0,3.0,1.0,0.0
12217260,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9990000128746032,0.6491581797599792,0.5160795450210571,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.7972238659858704,0.2883327007293701,0.2746951580047607,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304748535156,0.8069562315940857,0.2984745502471924,0.2102133482694625,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.7438398599624634,0.2332617938518524,0.2231272608041763,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293151855469,0.7057655453681946,0.1970618963241577,0.8976558446884155,284.3309326171875,284.95001220703125,298.3365478515625,288.64239501953125,297.6850280761719,297.2691955566406,284.3344421386719,1.0,0.4913479089736938,0.5483824014663696,0.5483824014663696,1.0,1.0,-2.547193765640259,0.9937003254890442,1.5534933805465698,0.4203482568264007,0.864942193031311,0.864942193031311,0.0,121.37525177001952,121.0,36751.81640625,0.0,1466.23828125,1.0,280.0346069335937,282.9279479980469,291.5824890136719,293.8998107910156,293.1499938964844,293.1499938964844,280.3500061035156,37062.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811922669410706,1.0,0.0,0.0,3.0281152725219727,3.028132200241089,6.118403916843818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.234375,0.0,889.626953125,1895.4371337890625,0.0,3227.7529296875,0.7539117932319641,1.0,0.0,3.0,1.0,0.0
12217320,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9990000128746032,0.6491581797599792,0.5160795450210571,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.7972238659858704,0.2883327007293701,0.2746951580047607,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304748535156,0.8069562315940857,0.2984745502471924,0.2102133482694625,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.7438398599624634,0.2332617938518524,0.2231272608041763,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293151855469,0.7057655453681946,0.1970618963241577,0.8976558446884155,284.3309326171875,284.95001220703125,298.3365478515625,288.64239501953125,297.6850280761719,297.2691955566406,284.3344421386719,1.0,0.4913479089736938,0.5483824014663696,0.5483824014663696,1.0,1.0,-2.547193765640259,0.9937003254890442,1.5534933805465698,0.4203482568264007,0.864942193031311,0.864942193031311,0.0,121.37525177001952,121.0,36751.81640625,0.0,1466.23828125,1.0,280.0346069335937,282.9279479980469,291.5824890136719,293.8998107910156,293.1499938964844,293.1499938964844,280.3500061035156,37062.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811922669410706,1.0,0.0,0.0,3.0281152725219727,3.028132200241089,6.118403916843818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.234375,0.0,889.626953125,1895.4371337890625,0.0,3227.7529296875,0.7539117932319641,1.0,0.0,3.0,1.0,0.0
12217380,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.9990000128746032,0.6567831039428711,0.5106081366539001,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.8037419319152832,0.2923267185688019,0.2783168256282806,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.8118689060211182,0.3009518682956695,0.2118363082408905,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54345703125,0.7487675547599792,0.2358199506998062,0.2254078835248947,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428771972656,0.7100135087966919,0.1985125988721847,0.9035204648971558,284.54461669921875,284.95001220703125,298.3881225585937,288.65350341796875,297.72674560546875,297.3050231933594,284.5484619140625,1.0,0.4919058382511139,0.5474734902381897,0.5474734902381897,1.0,1.0,-2.5566935539245605,0.9967002272605896,1.5599933862686155,0.4210256338119507,0.8611587285995483,0.8611587285995483,0.0,120.01924896240234,124.0,35847.79296875,0.0,1472.8785400390625,1.0,280.3340148925781,283.1852722167969,291.601318359375,293.862548828125,293.1499938964844,293.1499938964844,280.6499938964844,36822.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868442177772522,1.0,0.0,0.0,2.99666690826416,2.9966835975646973,5.991979037389683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.27001953125,0.0,864.1525268554688,1895.4371337890625,0.0,3108.197021484375,0.746695339679718,1.0,0.0,3.0,1.0,0.0
12217440,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.9990000128746032,0.6567831039428711,0.5106081366539001,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.8037419319152832,0.2923267185688019,0.2783168256282806,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.8118689060211182,0.3009518682956695,0.2118363082408905,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54345703125,0.7487675547599792,0.2358199506998062,0.2254078835248947,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428771972656,0.7100135087966919,0.1985125988721847,0.9035204648971558,284.54461669921875,284.95001220703125,298.3881225585937,288.65350341796875,297.72674560546875,297.3050231933594,284.5484619140625,1.0,0.4919058382511139,0.5474734902381897,0.5474734902381897,1.0,1.0,-2.5566935539245605,0.9967002272605896,1.5599933862686155,0.4210256338119507,0.8611587285995483,0.8611587285995483,0.0,120.01924896240234,124.0,35847.79296875,0.0,1472.8785400390625,1.0,280.3340148925781,283.1852722167969,291.601318359375,293.862548828125,293.1499938964844,293.1499938964844,280.6499938964844,36822.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868442177772522,1.0,0.0,0.0,2.99666690826416,2.9966835975646973,5.991979037389683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.27001953125,0.0,864.1525268554688,1895.4371337890625,0.0,3108.197021484375,0.746695339679718,1.0,0.0,3.0,1.0,0.0
12217500,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.9990000128746032,0.66058748960495,0.5092646479606628,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.8063408136367798,0.2944033741950989,0.2802208364009857,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8136398196220398,0.3022584021091461,0.2127078771591186,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7506998181343079,0.2371662706136703,0.2266324311494827,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.7115575075149536,0.1993234753608703,0.9069130420684814,284.68438720703125,284.95001220703125,298.4134521484375,288.6590270996094,297.7484436035156,297.3245544433594,284.6966552734375,1.0,0.4927591383457184,0.5470190644264221,0.5470190644264221,1.0,1.0,-2.5639593601226807,0.9992902874946594,1.5646690130233765,0.4219492673873901,0.8607252836227417,0.8607252836227417,0.0,119.85509490966795,124.0,35124.48828125,0.0,1481.7896728515625,1.0,280.5769348144531,283.3616027832031,291.5879821777344,293.7600402832031,293.1499938964844,293.1499938964844,280.6499938964844,36682.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860501229763031,1.0,0.0,0.0,2.9845614433288574,2.9845781326293945,5.943666110397317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.4296875,0.0,854.194091796875,1895.4371337890625,0.0,3033.705810546875,0.7438974976539612,1.0,0.0,3.0,1.0,0.0
12217560,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9990000128746032,0.664350152015686,0.5084388256072998,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.808717668056488,0.2965719997882843,0.282230019569397,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8152278661727905,0.3036587536334991,0.2136597782373428,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.7524872422218323,0.2385877817869186,0.2279437631368637,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.7129511833190918,0.2002173066139221,0.9107466340065002,284.7615661621094,284.95001220703125,298.4384155273437,288.6644897460937,297.7703857421875,297.3446960449219,284.7656555175781,1.0,0.4939416348934173,0.5465703010559082,0.5465703010559082,1.0,1.0,-2.572704315185547,1.0025312900543213,1.5701730251312256,0.4231919944286346,0.8602887988090515,0.8602887988090515,0.0,119.89852905273438,127.0,35064.453125,0.0,1493.627197265625,1.0,280.633544921875,283.4418029785156,291.6180114746094,293.8294677734375,293.1499938964844,293.1499938964844,280.95001220703125,36543.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856783926486969,1.0,0.0,0.0,2.9756534099578857,2.9756696224212646,5.908237881158129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.4375,0.0,846.688232421875,1895.4371337890625,0.0,2998.846435546875,0.7417579889297485,1.0,0.0,3.0,1.0,0.0
12217620,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.6714661121368408,0.5083715915679932,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8126400709152222,0.3010545670986175,0.2863903641700744,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8176679015159607,0.3065862953662872,0.2156529873609542,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.755435049533844,0.2415427565574646,0.2306821495294571,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7151283025741577,0.2021389752626419,0.919097363948822,284.986083984375,284.95001220703125,298.48736572265625,288.67529296875,297.8110656738281,297.3803100585937,284.99029541015625,1.0,0.4971005320549011,0.5456728339195251,0.5456728339195251,1.0,1.0,-2.5933375358581543,1.0103739500045776,1.5829635858535769,0.4263480901718139,0.8624539375305176,0.8624539375305176,0.0,120.57379913330078,130.0,34469.6875,0.0,1524.360595703125,1.0,280.93328857421875,283.7020263671875,291.6354064941406,293.8063049316406,293.1499938964844,293.1499938964844,281.25,36237.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463689684867859,1.0,0.0,0.0,2.966087102890014,2.9661033153533936,5.87031138366001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.55126953125,0.0,837.7257080078125,1895.4371337890625,0.0,2901.274169921875,0.7393328547477722,1.0,0.0,3.0,1.0,0.0
12217680,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.6714661121368408,0.5083715915679932,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8126400709152222,0.3010545670986175,0.2863903641700744,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8176679015159607,0.3065862953662872,0.2156529873609542,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.755435049533844,0.2415427565574646,0.2306821495294571,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7151283025741577,0.2021389752626419,0.919097363948822,284.986083984375,284.95001220703125,298.48736572265625,288.67529296875,297.8110656738281,297.3803100585937,284.99029541015625,1.0,0.4971005320549011,0.5456728339195251,0.5456728339195251,1.0,1.0,-2.5933375358581543,1.0103739500045776,1.5829635858535769,0.4263480901718139,0.8624539375305176,0.8624539375305176,0.0,120.57379913330078,130.0,34469.6875,0.0,1524.360595703125,1.0,280.93328857421875,283.7020263671875,291.6354064941406,293.8063049316406,293.1499938964844,293.1499938964844,281.25,36237.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463689684867859,1.0,0.0,0.0,2.966087102890014,2.9661033153533936,5.87031138366001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.55126953125,0.0,837.7257080078125,1895.4371337890625,0.0,2901.274169921875,0.7393328547477722,1.0,0.0,3.0,1.0,0.0
12217740,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.9990000128746032,0.678369402885437,0.5097246170043945,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.8159359097480774,0.3057863712310791,0.2908012270927429,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.8195643424987793,0.3097531199455261,0.2178240269422531,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.757901668548584,0.2446908503770828,0.2336193919181823,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.7168768644332886,0.2042860388755798,0.9285184741020204,285.21551513671875,284.95001220703125,298.5349426269531,288.6859436035156,297.8443298339844,297.4045104980469,285.2197265625,1.0,0.5011104941368103,0.5447753071784973,0.5447753071784973,1.0,1.0,-2.61771821975708,1.0198324918746948,1.5978856086730957,0.4302886128425598,0.8677322864532471,0.8677322864532471,0.0,121.81206512451172,133.0,34011.48046875,0.0,1563.1895751953125,1.0,281.23321533203125,283.96337890625,291.6555480957031,293.7968139648437,293.1499938964844,293.1499938964844,281.54998779296875,35917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378631472587585,1.0,0.0,0.0,2.96860408782959,2.968620538711548,5.880278877157252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.4921875,0.0,837.638671875,1895.4371337890625,0.0,2821.7568359375,0.7395745515823364,1.0,0.0,3.0,1.0,0.0
12217800,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.9990000128746032,0.678369402885437,0.5097246170043945,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.8159359097480774,0.3057863712310791,0.2908012270927429,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.8195643424987793,0.3097531199455261,0.2178240269422531,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.757901668548584,0.2446908503770828,0.2336193919181823,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.7168768644332886,0.2042860388755798,0.9285184741020204,285.21551513671875,284.95001220703125,298.5349426269531,288.6859436035156,297.8443298339844,297.4045104980469,285.2197265625,1.0,0.5011104941368103,0.5447753071784973,0.5447753071784973,1.0,1.0,-2.61771821975708,1.0198324918746948,1.5978856086730957,0.4302886128425598,0.8677322864532471,0.8677322864532471,0.0,121.81206512451172,133.0,34011.48046875,0.0,1563.1895751953125,1.0,281.23321533203125,283.96337890625,291.6555480957031,293.7968139648437,293.1499938964844,293.1499938964844,281.54998779296875,35917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378631472587585,1.0,0.0,0.0,2.96860408782959,2.968620538711548,5.880278877157252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.4921875,0.0,837.638671875,1895.4371337890625,0.0,2821.7568359375,0.7395745515823364,1.0,0.0,3.0,1.0,0.0
12217860,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.9990000128746032,0.6852147579193115,0.5120728611946106,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.8188354969024658,0.3107353150844574,0.2954370975494385,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.8211074471473694,0.3131056725978851,0.2201454639434814,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.7600526213645935,0.2480035424232483,0.236731544137001,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.7183738946914673,0.2066190391778946,0.9388949871063232,285.4405517578125,284.95001220703125,298.5810546875,288.6965026855469,297.8754577636719,297.4263916015625,285.44451904296875,1.0,0.50577312707901,0.5434610247612,0.5434610247612,1.0,1.0,-2.645105123519897,1.0300216674804688,1.6150835752487185,0.4342958331108093,0.8759865164756775,0.8759865164756775,0.0,123.46552276611328,136.0,33598.953125,0.0,1608.7520751953125,1.0,281.5333251953125,284.2178955078125,291.6739501953125,293.7901611328125,293.1499938964844,293.1499938964844,281.8500061035156,35603.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309637904167175,1.0,0.0,0.0,2.982943534851074,2.982959747314453,5.937222908869444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.2666015625,0.0,846.3800048828125,1895.4371337890625,0.0,2757.419677734375,0.7424543499946594,1.0,0.0,3.0,1.0,0.0
12217920,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.9990000128746032,0.6852147579193115,0.5120728611946106,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.8188354969024658,0.3107353150844574,0.2954370975494385,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.8211074471473694,0.3131056725978851,0.2201454639434814,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.7600526213645935,0.2480035424232483,0.236731544137001,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.7183738946914673,0.2066190391778946,0.9388949871063232,285.4405517578125,284.95001220703125,298.5810546875,288.6965026855469,297.8754577636719,297.4263916015625,285.44451904296875,1.0,0.50577312707901,0.5434610247612,0.5434610247612,1.0,1.0,-2.645105123519897,1.0300216674804688,1.6150835752487185,0.4342958331108093,0.8759865164756775,0.8759865164756775,0.0,123.46552276611328,136.0,33598.953125,0.0,1608.7520751953125,1.0,281.5333251953125,284.2178955078125,291.6739501953125,293.7901611328125,293.1499938964844,293.1499938964844,281.8500061035156,35603.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309637904167175,1.0,0.0,0.0,2.982943534851074,2.982959747314453,5.937222908869444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.2666015625,0.0,846.3800048828125,1895.4371337890625,0.0,2757.419677734375,0.7424543499946594,1.0,0.0,3.0,1.0,0.0
12217980,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.9990000128746032,0.6920738816261292,0.5151756405830383,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.8214476704597473,0.3158698081970215,0.3002627491950989,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.8223738074302673,0.316597580909729,0.2225749641656875,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592102050781,0.7619642615318298,0.2514528632164001,0.2399872094392776,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.7196732759475708,0.2090899497270584,0.9499785900115968,285.6602478027344,284.95001220703125,298.62567138671875,288.7069702148437,297.9047546386719,297.4462890625,285.6639099121094,1.0,0.510931134223938,0.5421467423439026,0.5421467423439026,1.0,1.0,-2.6747801303863525,1.0411447286605835,1.6336355209350586,0.4387309551239013,0.8871374130249023,0.8871374130249023,0.0,125.44281768798828,139.0,33211.75390625,0.0,1659.9114990234375,1.0,281.83367919921875,284.4654235839844,291.68914794921875,293.7823486328125,293.1499938964844,293.1499938964844,282.1499938964844,35309.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249824047088623,1.0,0.0,0.0,3.0083165168762207,3.0083329677581787,6.038657716089801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.353515625,0.0,863.6509399414062,1895.4371337890625,0.0,2701.7880859375,0.7478222250938416,1.0,0.0,3.0,1.0,0.0
12218040,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.9990000128746032,0.6920738816261292,0.5151756405830383,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.8214476704597473,0.3158698081970215,0.3002627491950989,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.8223738074302673,0.316597580909729,0.2225749641656875,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592102050781,0.7619642615318298,0.2514528632164001,0.2399872094392776,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.7196732759475708,0.2090899497270584,0.9499785900115968,285.6602478027344,284.95001220703125,298.62567138671875,288.7069702148437,297.9047546386719,297.4462890625,285.6639099121094,1.0,0.510931134223938,0.5421467423439026,0.5421467423439026,1.0,1.0,-2.6747801303863525,1.0411447286605835,1.6336355209350586,0.4387309551239013,0.8871374130249023,0.8871374130249023,0.0,125.44281768798828,139.0,33211.75390625,0.0,1659.9114990234375,1.0,281.83367919921875,284.4654235839844,291.68914794921875,293.7823486328125,293.1499938964844,293.1499938964844,282.1499938964844,35309.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249824047088623,1.0,0.0,0.0,3.0083165168762207,3.0083329677581787,6.038657716089801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.353515625,0.0,863.6509399414062,1895.4371337890625,0.0,2701.7880859375,0.7478222250938416,1.0,0.0,3.0,1.0,0.0
12218100,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.9990000128746032,0.6955050230026245,0.5169955492019653,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094482421875,0.8226316571235657,0.3184904158115387,0.3027171492576599,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094482421875,0.8228853940963745,0.3183811008930206,0.2238071858882904,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.7628106474876404,0.2532145380973816,0.241644486784935,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.7202282547950745,0.2103596180677414,0.9556650519371032,285.8111267089844,284.95001220703125,298.6473999023437,288.712158203125,297.9186706542969,297.455322265625,285.8245544433594,1.0,0.5136540532112122,0.5414896011352539,0.5414896011352539,1.0,1.0,-2.690221309661865,1.0469505786895752,1.6432706117630005,0.4410613775253296,0.8943113684654236,0.8943113684654236,0.0,126.54167175292967,139.0,32794.06640625,0.0,1687.25146484375,1.0,282.0777893066406,284.640625,291.6729431152344,293.6931457519531,293.1499938964844,293.1499938964844,282.1499938964844,35165.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200988173484802,1.0,0.0,0.0,3.024653673171997,3.024670362472534,6.10442384640919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.24267578125,0.0,875.2017211914062,1895.4371337890625,0.0,2656.485107421875,0.7513558864593506,1.0,0.0,3.0,1.0,0.0
12218160,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.9990000128746032,0.6991089582443237,0.5187610983848572,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8239189982414246,0.321218341588974,0.3052795231342315,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8235131502151489,0.3202740252017975,0.2251218408346176,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7637640833854675,0.255060464143753,0.2433850318193435,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.7208813428878784,0.2117055505514145,0.9616938829421996,285.8923645019531,284.95001220703125,298.6687316894531,288.71734619140625,297.9328308105469,297.4652099609375,285.8959350585937,1.0,0.5164697766304016,0.5406813621520996,0.5406813621520996,1.0,1.0,-2.706336975097656,1.0528366565704346,1.653500199317932,0.4433142244815826,0.9014649987220764,0.9014649987220764,0.0,127.6524658203125,142.0,32944.26171875,0.0,1715.9176025390625,1.0,282.1341552734375,284.7143859863281,291.7035522460937,293.77850341796875,293.1499938964844,293.1499938964844,282.45001220703125,35033.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196650147438049,1.0,0.0,0.0,3.0439085960388184,3.0439252853393555,6.182391985021241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4990234375,0.0,889.1886596679688,1895.4371337890625,0.0,2652.4658203125,0.7555088400840759,1.0,0.0,3.0,1.0,0.0
