time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218220,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9990000128746032,0.7065349221229553,0.5224817395210266,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8264774084091187,0.3268426060676574,0.3105506598949432,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8247620463371277,0.3242072463035583,0.2278433740139007,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.7656725645065308,0.2588789463043213,0.2469771653413772,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7221981287002563,0.214513748884201,0.974248468875885,286.13330078125,284.95001220703125,298.710205078125,288.7276916503906,297.96051025390625,297.4846496582031,286.1366271972656,1.0,0.5223267078399658,0.539064884185791,0.539064884185791,1.0,1.0,-2.739814758300781,1.0650707483291626,1.6747440099716189,0.4480090737342834,0.9191178679466248,0.9191178679466248,0.0,129.99359130859375,145.0,32765.232421875,0.0,1776.5936279296875,1.0,282.4348449707031,284.9642639160156,291.7199401855469,293.78302001953125,293.1499938964844,293.1499938964844,282.1499938964844,34784.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155280351638794,1.0,0.0,0.0,3.088780641555786,3.088797807693481,6.366012144098931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.04296875,0.0,922.8161010742188,1895.4371337890625,0.0,2614.190673828125,0.7653228640556335,1.0,0.0,3.0,1.0,0.0
12218280,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9990000128746032,0.7065349221229553,0.5224817395210266,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8264774084091187,0.3268426060676574,0.3105506598949432,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8247620463371277,0.3242072463035583,0.2278433740139007,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.7656725645065308,0.2588789463043213,0.2469771653413772,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7221981287002563,0.214513748884201,0.974248468875885,286.13330078125,284.95001220703125,298.710205078125,288.7276916503906,297.96051025390625,297.4846496582031,286.1366271972656,1.0,0.5223267078399658,0.539064884185791,0.539064884185791,1.0,1.0,-2.739814758300781,1.0650707483291626,1.6747440099716189,0.4480090737342834,0.9191178679466248,0.9191178679466248,0.0,129.99359130859375,145.0,32765.232421875,0.0,1776.5936279296875,1.0,282.4348449707031,284.9642639160156,291.7199401855469,293.78302001953125,293.1499938964844,293.1499938964844,282.1499938964844,34784.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155280351638794,1.0,0.0,0.0,3.088780641555786,3.088797807693481,6.366012144098931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.04296875,0.0,922.8161010742188,1895.4371337890625,0.0,2614.190673828125,0.7653228640556335,1.0,0.0,3.0,1.0,0.0
12218340,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.9990000128746032,0.7111172676086426,0.5280629992485046,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.8276428580284119,0.3313916325569153,0.3152953386306762,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8245353698730469,0.3268517255783081,0.2300738096237182,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.7661992311477661,0.2617982029914856,0.2501307129859924,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.7222815155982971,0.2165229469537735,0.9850192666053772,285.95098876953125,284.95001220703125,298.75,288.7380065917969,297.9750366210937,297.4839782714844,285.94891357421875,1.0,0.528285026550293,0.5374483466148376,0.5374483466148376,1.0,1.0,-2.771644115447998,1.076507329940796,1.6951369047164917,0.452369749546051,0.9310984015464784,0.9310984015464784,0.0,132.8836669921875,148.0,33774.8828125,0.0,1838.644287109375,1.0,282.1631164550781,284.7456359863281,291.8326416015625,294.0421447753906,293.1499938964844,293.1499938964844,281.8500061035156,34835.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390630483627319,1.0,0.0,0.0,3.132814884185791,3.132832288742065,6.548816031681781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0224609375,0.0,958.6049194335938,1895.4371337890625,0.0,2832.96240234375,0.7752179503440857,1.0,0.0,3.0,1.0,0.0
12218400,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.9990000128746032,0.7111172676086426,0.5280629992485046,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.8276428580284119,0.3313916325569153,0.3152953386306762,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8245353698730469,0.3268517255783081,0.2300738096237182,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.7661992311477661,0.2617982029914856,0.2501307129859924,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.7222815155982971,0.2165229469537735,0.9850192666053772,285.95098876953125,284.95001220703125,298.75,288.7380065917969,297.9750366210937,297.4839782714844,285.94891357421875,1.0,0.528285026550293,0.5374483466148376,0.5374483466148376,1.0,1.0,-2.771644115447998,1.076507329940796,1.6951369047164917,0.452369749546051,0.9310984015464784,0.9310984015464784,0.0,132.8836669921875,148.0,33774.8828125,0.0,1838.644287109375,1.0,282.1631164550781,284.7456359863281,291.8326416015625,294.0421447753906,293.1499938964844,293.1499938964844,281.8500061035156,34835.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390630483627319,1.0,0.0,0.0,3.132814884185791,3.132832288742065,6.548816031681781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0224609375,0.0,958.6049194335938,1895.4371337890625,0.0,2832.96240234375,0.7752179503440857,1.0,0.0,3.0,1.0,0.0
12218460,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.9990000128746032,0.7121766805648804,0.5369997620582581,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8260852694511414,0.3346075713634491,0.3186925947666168,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8214446306228638,0.3280017673969269,0.231165200471878,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7639380097389221,0.2635325491428375,0.2521148920059204,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.7197081446647644,0.2173316925764084,0.9903737902641296,285.74871826171875,284.95001220703125,298.78521728515625,288.7455139160156,297.9734802246094,297.4603881835937,285.7469482421875,1.0,0.5338632464408875,0.5356103777885437,0.5356103777885437,1.0,1.0,-2.79660439491272,1.0845803022384644,1.7120240926742554,0.4549071490764618,0.940116286277771,0.940116286277771,0.0,136.61849975585938,151.0,34871.171875,0.0,1895.20458984375,1.0,281.8638000488281,284.4976501464844,291.843994140625,294.145263671875,293.1499938964844,293.1499938964844,281.54998779296875,34982.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622285723686218,1.0,0.0,0.0,3.171018362045288,3.1710362434387207,6.70951067149872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.4619140625,0.0,991.0941772460938,1895.4371337890625,0.0,3049.907958984375,0.7839239239692688,1.0,0.0,3.0,1.0,0.0
12218520,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.9990000128746032,0.7121766805648804,0.5369997620582581,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.8260852694511414,0.3346075713634491,0.3186925947666168,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8214446306228638,0.3280017673969269,0.231165200471878,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7639380097389221,0.2635325491428375,0.2521148920059204,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.7197081446647644,0.2173316925764084,0.9903737902641296,285.74871826171875,284.95001220703125,298.78521728515625,288.7455139160156,297.9734802246094,297.4603881835937,285.7469482421875,1.0,0.5338632464408875,0.5356103777885437,0.5356103777885437,1.0,1.0,-2.79660439491272,1.0845803022384644,1.7120240926742554,0.4549071490764618,0.940116286277771,0.940116286277771,0.0,136.61849975585938,151.0,34871.171875,0.0,1895.20458984375,1.0,281.8638000488281,284.4976501464844,291.843994140625,294.145263671875,293.1499938964844,293.1499938964844,281.54998779296875,34982.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622285723686218,1.0,0.0,0.0,3.171018362045288,3.1710362434387207,6.70951067149872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.4619140625,0.0,991.0941772460938,1895.4371337890625,0.0,3049.907958984375,0.7839239239692688,1.0,0.0,3.0,1.0,0.0
12218580,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.7110511660575867,0.5473166108131409,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8233213424682617,0.3371269702911377,0.3213340938091278,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.817099928855896,0.3284289836883545,0.2316638231277465,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.7604106664657593,0.2645986080169678,0.2533870339393616,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.7157033681869507,0.2173768430948257,0.9919545650482178,285.55426025390625,284.95001220703125,298.8133239746094,288.74774169921875,297.9624328613281,297.426025390625,285.5521545410156,1.0,0.5389172434806824,0.5337724089622498,0.5337724089622498,1.0,1.0,-2.8162105083465576,1.0902645587921145,1.725946068763733,0.4562377631664276,0.946638286113739,0.946638286113739,0.0,140.65762329101562,154.0,35966.12109375,0.0,1945.5880126953125,1.0,281.5633239746094,284.2528991699219,291.8254089355469,294.1984558105469,293.1499938964844,293.1499938964844,281.25,35158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803059458732605,1.0,0.0,0.0,3.202672481536865,3.202690362930298,6.844131803518394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.427734375,0.0,1018.93896484375,1895.4371337890625,0.0,3219.44775390625,0.7911919951438904,1.0,0.0,3.0,1.0,0.0
12218640,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.7110511660575867,0.5473166108131409,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8233213424682617,0.3371269702911377,0.3213340938091278,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.817099928855896,0.3284289836883545,0.2316638231277465,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.7604106664657593,0.2645986080169678,0.2533870339393616,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.7157033681869507,0.2173768430948257,0.9919545650482178,285.55426025390625,284.95001220703125,298.8133239746094,288.74774169921875,297.9624328613281,297.426025390625,285.5521545410156,1.0,0.5389172434806824,0.5337724089622498,0.5337724089622498,1.0,1.0,-2.8162105083465576,1.0902645587921145,1.725946068763733,0.4562377631664276,0.946638286113739,0.946638286113739,0.0,140.65762329101562,154.0,35966.12109375,0.0,1945.5880126953125,1.0,281.5633239746094,284.2528991699219,291.8254089355469,294.1984558105469,293.1499938964844,293.1499938964844,281.25,35158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803059458732605,1.0,0.0,0.0,3.202672481536865,3.202690362930298,6.844131803518394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.427734375,0.0,1018.93896484375,1895.4371337890625,0.0,3219.44775390625,0.7911919951438904,1.0,0.0,3.0,1.0,0.0
12218700,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159240722656,0.9990000128746032,0.7098851203918457,0.5525798797607422,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.8217942118644714,0.338224858045578,0.3224984407424927,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.8147688508033752,0.3284840881824493,0.23179991543293,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.7584933638572693,0.2649710774421692,0.2538652718067169,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.713433027267456,0.217207983136177,0.9918317794799804,285.4174499511719,284.95001220703125,298.8248291015625,288.7469787597656,297.9548034667969,297.4071960449219,285.4075927734375,1.0,0.5412478446960449,0.532853364944458,0.532853364944458,1.0,1.0,-2.824528217315674,1.0924443006515503,1.7320839166641235,0.4565674066543579,0.9484436511993408,0.9484436511993408,0.0,142.6818084716797,154.0,36806.5078125,0.0,1968.6541748046875,1.0,281.31494140625,284.0749206542969,291.8379211425781,294.310302734375,293.1499938964844,293.1499938964844,281.25,35257.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899869918823242,1.0,0.0,0.0,3.215954065322876,3.215972185134888,6.901015012772405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.783203125,0.0,1030.945068359375,1895.4371337890625,0.0,3310.085693359375,0.7942472696304321,1.0,0.0,3.0,1.0,0.0
12218760,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35626220703125,0.9990000128746032,0.7082725763320923,0.5579866170883179,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.8201008439064026,0.339194506406784,0.3235137164592743,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.8122431635856628,0.3284079730510711,0.2318211644887924,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.7564167380332947,0.2652229368686676,0.2542079389095306,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.7109145522117615,0.2169089466333389,0.9910294413566588,285.3565979003906,284.95001220703125,298.83477783203125,288.7450561523437,297.9444274902344,297.38482666015625,285.3544921875,1.0,0.5434418320655823,0.5320215225219727,0.5320215225219727,1.0,1.0,-2.831721544265747,1.0942517518997192,1.7374697923660278,0.4567797183990478,0.950497269630432,0.950497269630432,0.0,144.72923278808594,157.0,36994.73828125,0.0,1990.1365966796875,1.0,281.2628479003906,284.0080261230469,291.8058166503906,294.2415771484375,293.1499938964844,293.1499938964844,280.95001220703125,35351.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948057293891907,1.0,0.0,0.0,3.2271597385406494,3.22717809677124,6.949190947125317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.2265625,0.0,1041.2115478515625,1895.4371337890625,0.0,3355.1201171875,0.7968654632568359,1.0,0.0,3.0,1.0,0.0
12218820,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9990000128746032,0.7040570378303528,0.5685288906097412,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8167443871498108,0.3409418165683746,0.3253629505634308,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8071449398994446,0.3280714154243469,0.2317381054162979,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7523172497749329,0.2655328214168548,0.2547048926353454,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.7056652307510376,0.216128721833229,0.9884859323501588,285.1614990234375,284.95001220703125,298.85009765625,288.73785400390625,297.9192810058594,297.3359375,285.1596374511719,1.0,0.5474845767021179,0.530357837677002,0.530357837677002,1.0,1.0,-2.844057559967041,1.096970558166504,1.747087001800537,0.4567546248435974,0.95175439119339,0.95175439119339,0.0,148.7095947265625,160.0,38014.66796875,0.0,2029.490478515625,1.0,280.9626770019531,283.7679748535156,291.7890014648437,294.2850952148437,293.1499938964844,293.1499938964844,280.6499938964844,35549.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907379686832428,1.0,0.0,0.0,3.244288682937622,3.244307041168213,7.023155035312811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.88916015625,0.0,1057.4005126953125,1895.4371337890625,0.0,3472.270263671875,0.8008880615234375,1.0,0.0,3.0,1.0,0.0
12218880,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9990000128746032,0.7040570378303528,0.5685288906097412,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8167443871498108,0.3409418165683746,0.3253629505634308,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8071449398994446,0.3280714154243469,0.2317381054162979,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7523172497749329,0.2655328214168548,0.2547048926353454,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.7056652307510376,0.216128721833229,0.9884859323501588,285.1614990234375,284.95001220703125,298.85009765625,288.73785400390625,297.9192810058594,297.3359375,285.1596374511719,1.0,0.5474845767021179,0.530357837677002,0.530357837677002,1.0,1.0,-2.844057559967041,1.096970558166504,1.747087001800537,0.4567546248435974,0.95175439119339,0.95175439119339,0.0,148.7095947265625,160.0,38014.66796875,0.0,2029.490478515625,1.0,280.9626770019531,283.7679748535156,291.7890014648437,294.2850952148437,293.1499938964844,293.1499938964844,280.6499938964844,35549.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907379686832428,1.0,0.0,0.0,3.244288682937622,3.244307041168213,7.023155035312811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.88916015625,0.0,1057.4005126953125,1895.4371337890625,0.0,3472.270263671875,0.8008880615234375,1.0,0.0,3.0,1.0,0.0
12218940,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.6984050869941711,0.5786589980125427,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8134543299674988,0.3424958884716034,0.3269999921321869,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8020144104957581,0.3275444209575653,0.2315007299184799,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7483354806900024,0.2656448185443878,0.2549870610237121,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7004154324531555,0.2151859402656555,0.985048234462738,284.97735595703125,284.95001220703125,298.8598022460937,288.7264709472656,297.8955993652344,297.29315185546875,284.9757080078125,1.0,0.5511248707771301,0.5286941528320312,0.5286941528320312,1.0,1.0,-2.8541243076324463,1.0986753702163696,1.7554489374160769,0.4562151134014129,0.9506427645683287,0.9506427645683287,0.0,152.5310516357422,148.0,39131.7265625,0.0,2064.6328125,1.0,280.6624755859375,283.5408020019531,291.7759704589844,294.3385009765625,293.1499938964844,293.1499938964844,280.3500061035156,35742.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196173548698424,1.0,0.0,0.0,3.254237651824951,3.254256248474121,7.066296348057222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.94970703125,0.0,1067.4031982421875,1895.4371337890625,0.0,3585.626953125,0.8032901883125305,1.0,0.0,3.0,1.0,0.0
12219000,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.6984050869941711,0.5786589980125427,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8134543299674988,0.3424958884716034,0.3269999921321869,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8020144104957581,0.3275444209575653,0.2315007299184799,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7483354806900024,0.2656448185443878,0.2549870610237121,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7004154324531555,0.2151859402656555,0.985048234462738,284.97735595703125,284.95001220703125,298.8598022460937,288.7264709472656,297.8955993652344,297.29315185546875,284.9757080078125,1.0,0.5511248707771301,0.5286941528320312,0.5286941528320312,1.0,1.0,-2.8541243076324463,1.0986753702163696,1.7554489374160769,0.4562151134014129,0.9506427645683287,0.9506427645683287,0.0,152.5310516357422,148.0,39131.7265625,0.0,2064.6328125,1.0,280.6624755859375,283.5408020019531,291.7759704589844,294.3385009765625,293.1499938964844,293.1499938964844,280.3500061035156,35742.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196173548698424,1.0,0.0,0.0,3.254237651824951,3.254256248474121,7.066296348057222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.94970703125,0.0,1067.4031982421875,1895.4371337890625,0.0,3585.626953125,0.8032901883125305,1.0,0.0,3.0,1.0,0.0
12219060,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.9990000128746032,0.6924824118614197,0.576682448387146,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.815387487411499,0.3438615202903747,0.3283069729804992,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8023787140846252,0.3268187642097473,0.2310160547494888,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.7491055130958557,0.2655691504478454,0.2549363374710083,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7000626921653748,0.2141098082065582,0.9802883267402648,284.7872314453125,284.95001220703125,298.8644104003906,288.7113647460937,297.8785400390625,297.264892578125,284.7848205566406,1.0,0.5491753220558167,0.5271962285041809,0.5271962285041809,1.0,1.0,-2.8469793796539307,1.093195915222168,1.7537833452224731,0.4526059925556183,0.9469772577285768,0.9469772577285768,0.0,151.59942626953125,136.0,40088.0234375,0.0,2048.314453125,1.0,280.3623962402344,283.3092956542969,291.7599792480469,294.3860778808594,293.1499938964844,293.1499938964844,280.04998779296875,35940.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318134784698486,1.0,0.0,0.0,3.256948232650757,3.2569668292999268,7.078072599142615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.52783203125,0.0,1071.102294921875,1895.4371337890625,0.0,3697.752685546875,0.8040635585784912,1.0,0.0,3.0,1.0,0.0
12219120,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.9990000128746032,0.6924824118614197,0.576682448387146,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.815387487411499,0.3438615202903747,0.3283069729804992,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8023787140846252,0.3268187642097473,0.2310160547494888,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.7491055130958557,0.2655691504478454,0.2549363374710083,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7000626921653748,0.2141098082065582,0.9802883267402648,284.7872314453125,284.95001220703125,298.8644104003906,288.7113647460937,297.8785400390625,297.264892578125,284.7848205566406,1.0,0.5491753220558167,0.5271962285041809,0.5271962285041809,1.0,1.0,-2.8469793796539307,1.093195915222168,1.7537833452224731,0.4526059925556183,0.9469772577285768,0.9469772577285768,0.0,151.59942626953125,136.0,40088.0234375,0.0,2048.314453125,1.0,280.3623962402344,283.3092956542969,291.7599792480469,294.3860778808594,293.1499938964844,293.1499938964844,280.04998779296875,35940.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318134784698486,1.0,0.0,0.0,3.256948232650757,3.2569668292999268,7.078072599142615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.52783203125,0.0,1071.102294921875,1895.4371337890625,0.0,3697.752685546875,0.8040635585784912,1.0,0.0,3.0,1.0,0.0
12219180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.9990000128746032,0.6889870166778564,0.565826416015625,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5847473144531,0.8210808038711548,0.3450314998626709,0.3293128609657287,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848388671875,0.8067367076873779,0.3258697688579559,0.2302909344434738,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.7533727884292603,0.2653163373470306,0.2545974254608154,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.7032466530799866,0.2128751277923584,0.9742524027824402,284.5844421386719,284.95001220703125,298.8643798828125,288.6928405761719,297.86553955078125,297.2467956542969,284.58154296875,1.0,0.543620765209198,0.5256982445716858,0.5256982445716858,1.0,1.0,-2.826617956161499,1.0820785760879517,1.7445393800735474,0.4461514055728912,0.940517246723175,0.940517246723175,0.0,147.1690216064453,124.0,40851.92578125,0.0,1993.6710205078125,1.0,280.0624084472656,283.070556640625,291.7358703613281,294.41436767578125,293.1499938964844,293.1499938964844,279.75,36152.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428668022155762,1.0,0.0,0.0,3.2518632411956787,3.2518818378448486,7.055988930915191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.2177734375,0.0,1068.046142578125,1895.4371337890625,0.0,3798.479248046875,0.8030945658683777,1.0,0.0,3.0,1.0,0.0
12219240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.9990000128746032,0.6889870166778564,0.565826416015625,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5847473144531,0.8210808038711548,0.3450314998626709,0.3293128609657287,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848388671875,0.8067367076873779,0.3258697688579559,0.2302909344434738,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.7533727884292603,0.2653163373470306,0.2545974254608154,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.7032466530799866,0.2128751277923584,0.9742524027824402,284.5844421386719,284.95001220703125,298.8643798828125,288.6928405761719,297.86553955078125,297.2467956542969,284.58154296875,1.0,0.543620765209198,0.5256982445716858,0.5256982445716858,1.0,1.0,-2.826617956161499,1.0820785760879517,1.7445393800735474,0.4461514055728912,0.940517246723175,0.940517246723175,0.0,147.1690216064453,124.0,40851.92578125,0.0,1993.6710205078125,1.0,280.0624084472656,283.070556640625,291.7358703613281,294.41436767578125,293.1499938964844,293.1499938964844,279.75,36152.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428668022155762,1.0,0.0,0.0,3.2518632411956787,3.2518818378448486,7.055988930915191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.2177734375,0.0,1068.046142578125,1895.4371337890625,0.0,3798.479248046875,0.8030945658683777,1.0,0.0,3.0,1.0,0.0
12219300,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400329589844,0.9990000128746032,0.6882944703102112,0.5579689741134644,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427490234375,0.8250028491020203,0.3455584049224853,0.3297430276870727,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4431457519531,0.8100130558013916,0.3253308534622192,0.2298705428838729,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.7565691471099854,0.2651379406452179,0.2543569207191467,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.44677734375,0.7058760523796082,0.2122262418270111,0.9709490537643432,284.4416809082031,284.95001220703125,298.86279296875,288.6824035644531,297.85919189453125,297.2391662597656,284.4310913085937,1.0,0.5398338437080383,0.524949312210083,0.524949312210083,1.0,1.0,-2.812931060791016,1.0750236511230469,1.7379074096679688,0.4421934187412262,0.9357553720474244,0.9357553720474244,0.0,144.0461883544922,124.0,41527.37890625,0.0,1956.6458740234373,1.0,279.8134765625,282.8948669433594,291.742919921875,294.5133056640625,293.1499938964844,293.1499938964844,279.75,36270.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949747920036316,1.0,0.0,0.0,3.246284008026123,3.246302604675293,7.03179694028222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.451171875,0.0,1063.9439697265625,1895.4371337890625,0.0,3860.69091796875,0.8019194602966309,1.0,0.0,3.0,1.0,0.0
12219360,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719482421875,0.9990000128746032,0.6881917119026184,0.5489541888237,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37274169921875,0.8294346332550049,0.3460054099559784,0.3300590813159942,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37286376953125,0.8137219548225403,0.3247013688087463,0.2293572425842285,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7602875232696533,0.2648908793926239,0.2540201544761657,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739318847656,0.7089882493019104,0.2115347385406494,0.9673187732696532,284.3724365234375,284.95001220703125,298.8602294921875,288.6712951660156,297.85272216796875,297.2315673828125,284.369140625,1.0,0.5354993939399719,0.5245606303215027,0.5245606303215027,1.0,1.0,-2.797095537185669,1.0675899982452393,1.7295056581497192,0.4383330047130584,0.9311657547950744,0.9311657547950744,0.0,140.5064239501953,127.0,41446.73828125,0.0,1914.564208984375,1.0,279.7625427246094,282.8276062011719,291.70611572265625,294.4256286621094,293.1499938964844,293.1499938964844,279.45001220703125,36386.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521967768669128,1.0,0.0,0.0,3.238172769546509,3.2381913661956787,6.996701245043369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.693359375,0.0,1057.6251220703125,1895.4371337890625,0.0,3882.73095703125,0.8002108335494995,1.0,0.0,3.0,1.0,0.0
12219420,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664428710937,0.9990000128746032,0.6884861588478088,0.5396872162818909,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670227050781,0.8343932032585144,0.3468481600284576,0.3307616114616394,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1671142578125,0.8170309066772461,0.3233758807182312,0.2283735424280166,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.7639784216880798,0.2643497586250305,0.2534169256687164,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16796875,0.711450457572937,0.2101668864488601,0.9606619477272034,284.16680908203125,284.95001220703125,298.8525085449219,288.6471252441406,297.8398742675781,297.21759033203125,284.16436767578125,1.0,0.5308737754821777,0.523783266544342,0.523783266544342,1.0,1.0,-2.7768778800964355,1.0577335357666016,1.7191444635391235,0.4327704310417175,0.9190878868103028,0.9190878868103028,0.0,136.76531982421875,130.0,42060.1875,0.0,1865.167236328125,1.0,279.4627685546875,282.5943298339844,291.6749572753906,294.4306335449219,293.1499938964844,293.1499938964844,279.1499938964844,36643.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600020051002502,1.0,0.0,0.0,3.214924097061157,3.214942455291748,6.896595436955977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.119140625,0.0,1039.1929931640625,1895.4371337890625,0.0,3952.603515625,0.7952081561088562,1.0,0.0,3.0,1.0,0.0
12219480,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664428710937,0.9990000128746032,0.6884861588478088,0.5396872162818909,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670227050781,0.8343932032585144,0.3468481600284576,0.3307616114616394,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1671142578125,0.8170309066772461,0.3233758807182312,0.2283735424280166,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.7639784216880798,0.2643497586250305,0.2534169256687164,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16796875,0.711450457572937,0.2101668864488601,0.9606619477272034,284.16680908203125,284.95001220703125,298.8525085449219,288.6471252441406,297.8398742675781,297.21759033203125,284.16436767578125,1.0,0.5308737754821777,0.523783266544342,0.523783266544342,1.0,1.0,-2.7768778800964355,1.0577335357666016,1.7191444635391235,0.4327704310417175,0.9190878868103028,0.9190878868103028,0.0,136.76531982421875,130.0,42060.1875,0.0,1865.167236328125,1.0,279.4627685546875,282.5943298339844,291.6749572753906,294.4306335449219,293.1499938964844,293.1499938964844,279.1499938964844,36643.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600020051002502,1.0,0.0,0.0,3.214924097061157,3.214942455291748,6.896595436955977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.119140625,0.0,1039.1929931640625,1895.4371337890625,0.0,3952.603515625,0.7952081561088562,1.0,0.0,3.0,1.0,0.0
12219540,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757995605469,0.9990000128746032,0.687269389629364,0.5364355444908142,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97625732421875,0.836514949798584,0.3476021587848663,0.3314513266086578,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9763488769531,0.8174505829811096,0.3219452202320099,0.2273664325475692,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97662353515625,0.764898419380188,0.2637200653553009,0.2528038620948791,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97705078125,0.7112802863121033,0.20875084400177,0.9541986584663392,283.97607421875,284.95001220703125,298.8416748046875,288.62066650390625,297.8258361816406,297.20330810546875,283.97418212890625,1.0,0.5283820629119873,0.5230059027671814,0.5230059027671814,1.0,1.0,-2.7640788555145264,1.0510364770889282,1.7130422592163086,0.4288538098335266,0.9045774340629578,0.9045774340629578,0.0,135.25868225097656,133.0,42750.7265625,0.0,1838.2908935546875,1.0,279.16314697265625,282.37872314453125,291.6469421386719,294.4432067871094,293.1499938964844,293.1499938964844,278.8500061035156,36921.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674457311630248,1.0,0.0,0.0,3.181340217590332,3.181358337402344,6.753260777259129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.822265625,0.0,1012.3912353515624,1895.4371337890625,0.0,4018.673095703125,0.7879194021224976,1.0,0.0,3.0,1.0,0.0
12219600,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757995605469,0.9990000128746032,0.687269389629364,0.5364355444908142,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97625732421875,0.836514949798584,0.3476021587848663,0.3314513266086578,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9763488769531,0.8174505829811096,0.3219452202320099,0.2273664325475692,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97662353515625,0.764898419380188,0.2637200653553009,0.2528038620948791,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97705078125,0.7112802863121033,0.20875084400177,0.9541986584663392,283.97607421875,284.95001220703125,298.8416748046875,288.62066650390625,297.8258361816406,297.20330810546875,283.97418212890625,1.0,0.5283820629119873,0.5230059027671814,0.5230059027671814,1.0,1.0,-2.7640788555145264,1.0510364770889282,1.7130422592163086,0.4288538098335266,0.9045774340629578,0.9045774340629578,0.0,135.25868225097656,133.0,42750.7265625,0.0,1838.2908935546875,1.0,279.16314697265625,282.37872314453125,291.6469421386719,294.4432067871094,293.1499938964844,293.1499938964844,278.8500061035156,36921.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674457311630248,1.0,0.0,0.0,3.181340217590332,3.181358337402344,6.753260777259129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.822265625,0.0,1012.3912353515624,1895.4371337890625,0.0,4018.673095703125,0.7879194021224976,1.0,0.0,3.0,1.0,0.0
12219660,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.798828125,0.9990000128746032,0.6841415762901306,0.5371284484863281,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79913330078125,0.8367077112197876,0.3482908606529236,0.3321237862110138,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.8159489035606384,0.3204485476016998,0.2263433337211609,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7994384765625,0.7639342546463013,0.2630228996276855,0.252171516418457,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997436523437,0.7093058824539185,0.2072733491659164,0.9477032423019408,283.7990417480469,284.95001220703125,298.8282165527344,288.59234619140625,297.81109619140625,297.18902587890625,283.7977294921875,1.0,0.5273696184158325,0.5224174857139587,0.5224174857139587,1.0,1.0,-2.75592041015625,1.046611785888672,1.709308624267578,0.4261996746063232,0.887803852558136,0.887803852558136,0.0,135.18112182617188,136.0,43494.99609375,0.0,1825.4239501953125,1.0,278.8636779785156,282.1810913085937,291.6204833984375,294.46221923828125,293.1499938964844,293.1499938964844,279.1499938964844,37225.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752784371376038,1.0,0.0,0.0,3.136406183242798,3.1364240646362305,6.563839178852504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.431640625,0.0,976.9046630859376,1895.4371337890625,0.0,4087.547607421875,0.7781375646591187,1.0,0.0,3.0,1.0,0.0
12219720,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.798828125,0.9990000128746032,0.6841415762901306,0.5371284484863281,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79913330078125,0.8367077112197876,0.3482908606529236,0.3321237862110138,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992248535156,0.8159489035606384,0.3204485476016998,0.2263433337211609,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7994384765625,0.7639342546463013,0.2630228996276855,0.252171516418457,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997436523437,0.7093058824539185,0.2072733491659164,0.9477032423019408,283.7990417480469,284.95001220703125,298.8282165527344,288.59234619140625,297.81109619140625,297.18902587890625,283.7977294921875,1.0,0.5273696184158325,0.5224174857139587,0.5224174857139587,1.0,1.0,-2.75592041015625,1.046611785888672,1.709308624267578,0.4261996746063232,0.887803852558136,0.887803852558136,0.0,135.18112182617188,136.0,43494.99609375,0.0,1825.4239501953125,1.0,278.8636779785156,282.1810913085937,291.6204833984375,294.46221923828125,293.1499938964844,293.1499938964844,279.1499938964844,37225.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752784371376038,1.0,0.0,0.0,3.136406183242798,3.1364240646362305,6.563839178852504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.431640625,0.0,976.9046630859376,1895.4371337890625,0.0,4087.547607421875,0.7781375646591187,1.0,0.0,3.0,1.0,0.0
12219780,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.9990000128746032,0.6820453405380249,0.5391349196434021,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9777526855469,0.8367605209350586,0.3500415384769439,0.3334316909313202,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97760009765625,0.8143970966339111,0.3201195299625397,0.2258376181125641,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.7628472447395325,0.2631525695323944,0.2520289123058319,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.7071689367294312,0.2064718306064605,0.9430719017982484,283.9779968261719,284.95001220703125,298.8127136230469,288.5625,297.8028869628906,297.1861877441406,283.98114013671875,1.0,0.5274996757507324,0.5218290090560913,0.5218290090560913,1.0,1.0,-2.7535500526428223,1.0446746349334717,1.7088754177093506,0.4246875345706939,0.8761650919914246,0.8761650919914246,0.0,135.7305450439453,139.0,42263.87109375,0.0,1824.3907470703125,1.0,279.1368408203125,282.3993225097656,291.5079345703125,294.19927978515625,293.1499938964844,293.1499938964844,279.45001220703125,37254.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607458710670472,1.0,0.0,0.0,3.0888946056365967,3.088912010192871,6.366481670738722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.4619140625,0.0,938.54150390625,1895.4371337890625,0.0,3959.23193359375,0.7675971984863281,1.0,0.0,3.0,1.0,0.0
12219840,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.9990000128746032,0.6820453405380249,0.5391349196434021,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9777526855469,0.8367605209350586,0.3500415384769439,0.3334316909313202,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97760009765625,0.8143970966339111,0.3201195299625397,0.2258376181125641,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.7628472447395325,0.2631525695323944,0.2520289123058319,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.7071689367294312,0.2064718306064605,0.9430719017982484,283.9779968261719,284.95001220703125,298.8127136230469,288.5625,297.8028869628906,297.1861877441406,283.98114013671875,1.0,0.5274996757507324,0.5218290090560913,0.5218290090560913,1.0,1.0,-2.7535500526428223,1.0446746349334717,1.7088754177093506,0.4246875345706939,0.8761650919914246,0.8761650919914246,0.0,135.7305450439453,139.0,42263.87109375,0.0,1824.3907470703125,1.0,279.1368408203125,282.3993225097656,291.5079345703125,294.19927978515625,293.1499938964844,293.1499938964844,279.45001220703125,37254.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607458710670472,1.0,0.0,0.0,3.0888946056365967,3.088912010192871,6.366481670738722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.4619140625,0.0,938.54150390625,1895.4371337890625,0.0,3959.23193359375,0.7675971984863281,1.0,0.0,3.0,1.0,0.0
12219900,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.9990000128746032,0.6818132996559143,0.5399324297904968,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162414550781,0.8372543454170227,0.351376861333847,0.3345543146133423,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8141578435897827,0.3204556107521057,0.2259644716978073,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141357421875,0.7627854943275452,0.2635992169380188,0.2523400783538818,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117553710937,0.7066129446029663,0.2064184844493866,0.9423550367355348,284.1170959472656,284.95001220703125,298.8043212890625,288.547119140625,297.8014221191406,297.18927001953125,284.1279602050781,1.0,0.5279965996742249,0.52153480052948,0.52153480052948,1.0,1.0,-2.755518913269043,1.0450505018234253,1.7104684114456177,0.4245805442333221,0.8719468712806702,0.8719468712806702,0.0,136.05471801757812,139.0,41367.61328125,0.0,1828.9283447265625,1.0,279.3806457519531,282.5780334472656,291.46051025390625,294.0351867675781,293.1499938964844,293.1499938964844,279.45001220703125,37207.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504297375679016,1.0,0.0,0.0,3.0662641525268555,3.06628155708313,6.273536996559415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.1669921875,0.0,920.27001953125,1895.4371337890625,0.0,3866.832763671875,0.7625455856323242,1.0,0.0,3.0,1.0,0.0
12219960,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18927001953125,0.9990000128746032,0.6820570230484009,0.540605366230011,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.838028073310852,0.3529542982578277,0.3359593451023102,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18829345703125,0.8142374753952026,0.3210490047931671,0.2263151109218597,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878662109375,0.7630181312561035,0.2642536163330078,0.2528873085975647,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.7063902616500854,0.2065683007240295,0.9426839351654052,284.1887512207031,284.95001220703125,298.79559326171875,288.531494140625,297.8011779785156,297.1946716308594,284.1921691894531,1.0,0.5287688374519348,0.5210736393928528,0.5210736393928528,1.0,1.0,-2.7594869136810303,1.0460273027420044,1.7134597301483154,0.4246322512626648,0.8676350712776184,0.8676350712776184,0.0,136.41188049316406,142.0,41167.2578125,0.0,1836.69482421875,1.0,279.4349670410156,282.6578063964844,291.4649963378906,294.0661315917969,293.1499938964844,293.1499938964844,279.75,37146.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444584846496582,1.0,0.0,0.0,3.045423746109009,3.045440912246704,6.188548127283866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.20654296875,0.0,903.5574951171876,1895.4371337890625,0.0,3812.905029296875,0.7578313946723938,1.0,0.0,3.0,1.0,0.0
12220020,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.9990000128746032,0.6832150220870972,0.5423941016197205,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010925292969,0.8396773338317871,0.3564969003200531,0.339185893535614,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009094238281,0.8145448565483093,0.3226233720779419,0.2273316532373428,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.40045166015625,0.7636459469795227,0.2659060359001159,0.2543542385101318,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.7062342166900635,0.2072351574897766,0.9452089667320251,284.4013671875,284.95001220703125,298.7773742675781,288.4997253417969,297.80224609375,297.2082824707031,284.40484619140625,1.0,0.5310146808624268,0.5201514363288879,0.5201514363288879,1.0,1.0,-2.7715282440185547,1.0496821403503418,1.7218462228775024,0.425547182559967,0.8619524836540222,0.8619524836540222,0.0,137.42041015625,145.0,40163.43359375,0.0,1860.02099609375,1.0,279.7342834472656,282.91650390625,291.4436950683594,293.9770812988281,293.1499938964844,293.1499938964844,280.04998779296875,36959.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930910348892212,1.0,0.0,0.0,3.008880138397217,3.008896827697754,6.040920084160462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.314453125,0.0,874.258056640625,1895.4371337890625,0.0,3689.482666015625,0.7495360970497131,1.0,0.0,3.0,1.0,0.0
