time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220080,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.9990000128746032,0.6832150220870972,0.5423941016197205,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010925292969,0.8396773338317871,0.3564969003200531,0.339185893535614,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009094238281,0.8145448565483093,0.3226233720779419,0.2273316532373428,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.40045166015625,0.7636459469795227,0.2659060359001159,0.2543542385101318,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.7062342166900635,0.2072351574897766,0.9452089667320251,284.4013671875,284.95001220703125,298.7773742675781,288.4997253417969,297.80224609375,297.2082824707031,284.40484619140625,1.0,0.5310146808624268,0.5201514363288879,0.5201514363288879,1.0,1.0,-2.7715282440185547,1.0496821403503418,1.7218462228775024,0.425547182559967,0.8619524836540222,0.8619524836540222,0.0,137.42041015625,145.0,40163.43359375,0.0,1860.02099609375,1.0,279.7342834472656,282.91650390625,291.4436950683594,293.9770812988281,293.1499938964844,293.1499938964844,280.04998779296875,36959.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930910348892212,1.0,0.0,0.0,3.008880138397217,3.008896827697754,6.040920084160462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.314453125,0.0,874.258056640625,1895.4371337890625,0.0,3689.482666015625,0.7495360970497131,1.0,0.0,3.0,1.0,0.0
12220140,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.9990000128746032,0.6848970055580139,0.5448622107505798,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.8413037061691284,0.3604228794574737,0.342826634645462,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.8148626685142517,0.3245609998703003,0.2286448329687118,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.7643131613731384,0.2678907811641693,0.2561846375465393,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100769042969,0.7062543630599976,0.2082614749670028,0.9495871663093568,284.6117248535156,284.95001220703125,298.75860595703125,288.467529296875,297.8044738769531,297.2239685058594,284.6151428222656,1.0,0.5340451598167419,0.5192292332649231,0.5192292332649231,1.0,1.0,-2.7879059314727783,1.0551613569259644,1.7327444553375244,0.427340567111969,0.8590575456619263,0.8590575456619263,0.0,138.81161499023438,148.0,39231.86328125,0.0,1892.1240234375,1.0,280.0337219238281,283.1709289550781,291.4219970703125,293.8969116210937,293.1499938964844,293.1499938964844,280.3500061035156,36719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196192026138306,1.0,0.0,0.0,2.981309413909912,2.98132586479187,5.930720021751767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.8818359375,0.0,851.9844360351562,1895.4371337890625,0.0,3585.6435546875,0.7431830167770386,1.0,0.0,3.0,1.0,0.0
12220200,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.9990000128746032,0.6848970055580139,0.5448622107505798,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.8413037061691284,0.3604228794574737,0.342826634645462,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.8148626685142517,0.3245609998703003,0.2286448329687118,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.7643131613731384,0.2678907811641693,0.2561846375465393,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100769042969,0.7062543630599976,0.2082614749670028,0.9495871663093568,284.6117248535156,284.95001220703125,298.75860595703125,288.467529296875,297.8044738769531,297.2239685058594,284.6151428222656,1.0,0.5340451598167419,0.5192292332649231,0.5192292332649231,1.0,1.0,-2.7879059314727783,1.0551613569259644,1.7327444553375244,0.427340567111969,0.8590575456619263,0.8590575456619263,0.0,138.81161499023438,148.0,39231.86328125,0.0,1892.1240234375,1.0,280.0337219238281,283.1709289550781,291.4219970703125,293.8969116210937,293.1499938964844,293.1499938964844,280.3500061035156,36719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196192026138306,1.0,0.0,0.0,2.981309413909912,2.98132586479187,5.930720021751767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.8818359375,0.0,851.9844360351562,1895.4371337890625,0.0,3585.6435546875,0.7431830167770386,1.0,0.0,3.0,1.0,0.0
12220260,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9990000128746032,0.6867796778678894,0.5480247735977173,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8427937626838684,0.3646178543567657,0.3467507362365722,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8150619268417358,0.3267382383346557,0.2301480621099472,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7648882269859314,0.2700985074043274,0.2582551538944244,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7062769532203674,0.2095247656106948,0.9551857113838196,284.8179931640625,284.95001220703125,298.73974609375,288.435302734375,297.8068542480469,297.2402648925781,284.8212585449219,1.0,0.5376876592636108,0.5179199576377869,0.5179199576377869,1.0,1.0,-2.807443380355835,1.0613415241241455,1.7461018562316897,0.4291461110115051,0.858883798122406,0.858883798122406,0.0,140.55247497558594,151.0,38361.38671875,0.0,1931.2496337890625,1.0,280.33331298828125,283.41912841796875,291.3962707519531,293.8172302246094,293.1499938964844,293.1499938964844,280.6499938964844,36449.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096271395683287,1.0,0.0,0.0,2.963907718658448,2.963923931121826,5.861687668584636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.6533203125,0.0,837.3988037109375,1895.4371337890625,0.0,3493.143310546875,0.7390540242195129,1.0,0.0,3.0,1.0,0.0
12220320,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9990000128746032,0.6867796778678894,0.5480247735977173,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8427937626838684,0.3646178543567657,0.3467507362365722,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8150619268417358,0.3267382383346557,0.2301480621099472,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7648882269859314,0.2700985074043274,0.2582551538944244,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7062769532203674,0.2095247656106948,0.9551857113838196,284.8179931640625,284.95001220703125,298.73974609375,288.435302734375,297.8068542480469,297.2402648925781,284.8212585449219,1.0,0.5376876592636108,0.5179199576377869,0.5179199576377869,1.0,1.0,-2.807443380355835,1.0613415241241455,1.7461018562316897,0.4291461110115051,0.858883798122406,0.858883798122406,0.0,140.55247497558594,151.0,38361.38671875,0.0,1931.2496337890625,1.0,280.33331298828125,283.41912841796875,291.3962707519531,293.8172302246094,293.1499938964844,293.1499938964844,280.6499938964844,36449.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096271395683287,1.0,0.0,0.0,2.963907718658448,2.963923931121826,5.861687668584636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.6533203125,0.0,837.3988037109375,1895.4371337890625,0.0,3493.143310546875,0.7390540242195129,1.0,0.0,3.0,1.0,0.0
12220380,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6887377500534058,0.5517629384994507,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8441543579101562,0.3690326809883117,0.3508951067924499,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8151475191116333,0.3291071951389313,0.2317941784858703,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7653641104698181,0.2724786102771759,0.2605030834674835,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7062623500823975,0.2109607011079788,0.9616447687149048,285.02362060546875,284.95001220703125,298.7213134765625,288.40338134765625,297.8093566894531,297.2565002441406,285.02703857421875,1.0,0.5418010354042053,0.5166107416152954,0.5166107416152954,1.0,1.0,-2.829357624053955,1.0684672594070437,1.7608903646469116,0.431377500295639,0.8614340424537659,0.8614340424537659,0.0,142.58126831054688,154.0,37586.17578125,0.0,1976.078125,1.0,280.6330871582031,283.6650695800781,291.3684997558594,293.7404479980469,293.1499938964844,293.1499938964844,280.95001220703125,36162.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003854393959045,1.0,0.0,0.0,2.9572739601135254,2.9572901725769043,5.835478305016295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.02685546875,0.0,830.7660522460938,1895.4371337890625,0.0,3407.177001953125,0.7372962832450867,1.0,0.0,3.0,1.0,0.0
12220440,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6887377500534058,0.5517629384994507,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8441543579101562,0.3690326809883117,0.3508951067924499,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8151475191116333,0.3291071951389313,0.2317941784858703,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7653641104698181,0.2724786102771759,0.2605030834674835,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7062623500823975,0.2109607011079788,0.9616447687149048,285.02362060546875,284.95001220703125,298.7213134765625,288.40338134765625,297.8093566894531,297.2565002441406,285.02703857421875,1.0,0.5418010354042053,0.5166107416152954,0.5166107416152954,1.0,1.0,-2.829357624053955,1.0684672594070437,1.7608903646469116,0.431377500295639,0.8614340424537659,0.8614340424537659,0.0,142.58126831054688,154.0,37586.17578125,0.0,1976.078125,1.0,280.6330871582031,283.6650695800781,291.3684997558594,293.7404479980469,293.1499938964844,293.1499938964844,280.95001220703125,36162.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003854393959045,1.0,0.0,0.0,2.9572739601135254,2.9572901725769043,5.835478305016295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.02685546875,0.0,830.7660522460938,1895.4371337890625,0.0,3407.177001953125,0.7372962832450867,1.0,0.0,3.0,1.0,0.0
12220500,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.9990000128746032,0.6897251009941101,0.5538349747657776,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.8447715640068054,0.3713094592094421,0.3530232608318329,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.8151326179504395,0.3303501307964325,0.2326513081789016,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.7655491828918457,0.2737207114696502,0.261671245098114,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.7062199115753174,0.2117285877466201,0.9650909900665284,285.1618347167969,284.95001220703125,298.71240234375,288.3876647949219,297.81060791015625,297.26434326171875,285.17242431640625,1.0,0.5439975261688232,0.5159561038017273,0.5159561038017273,1.0,1.0,-2.840980768203736,1.07229483127594,1.768686056137085,0.4326141774654388,0.8641720414161682,0.8641720414161682,0.0,143.69285583496094,154.0,37010.5703125,0.0,2000.278076171875,1.0,280.87548828125,283.837890625,291.33453369140625,293.6224670410156,293.1499938964844,293.1499938964844,280.95001220703125,36009.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942520618438721,1.0,0.0,0.0,2.9579520225524902,2.957968235015869,5.83815506161045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.63671875,0.0,830.3367919921875,1895.4371337890625,0.0,3349.948486328125,0.7373189926147461,1.0,0.0,3.0,1.0,0.0
12220560,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.9990000128746032,0.6908317804336548,0.5558596849441528,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8454888463020325,0.3736788630485534,0.3552592396736145,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.8152239322662354,0.3316768705844879,0.2335838228464126,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.7658330202102661,0.2750339806079864,0.2629201114177704,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7062827944755554,0.2125604897737503,0.9688645005226136,285.2316589355469,284.95001220703125,298.70379638671875,288.37213134765625,297.81219482421875,297.272705078125,285.23468017578125,1.0,0.5462837815284729,0.5151766538619995,0.5151766538619995,1.0,1.0,-2.853257656097412,1.0761898756027222,1.77706778049469,0.4337686598300934,0.8667964339256287,0.8667964339256287,0.0,144.81739807128906,157.0,37002.71875,0.0,2025.7900390625,1.0,280.9330749511719,283.9120178222656,291.3432006835937,293.67559814453125,293.1499938964844,293.1499938964844,281.25,35866.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922847509384155,1.0,0.0,0.0,2.9617905616760254,2.9618067741394043,5.853316906723194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.98046875,0.0,832.2972412109375,1895.4371337890625,0.0,3331.56787109375,0.7380045056343079,1.0,0.0,3.0,1.0,0.0
12220620,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.9990000128746032,0.6930359601974487,0.5601916909217834,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8468393087387085,0.3785227239131927,0.3598221838474273,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8153175115585327,0.334396481513977,0.235488936305046,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.76633220911026,0.2777365744113922,0.2654873430728912,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.7063695192337036,0.2142988443374633,0.9767563343048096,285.4339904785156,284.95001220703125,298.687744140625,288.3419494628906,297.8153076171875,297.2886047363281,285.4367370605469,1.0,0.5510606169700623,0.513617753982544,0.513617753982544,1.0,1.0,-2.878807544708252,1.084326148033142,1.7944815158843994,0.4362111985683441,0.874819815158844,0.874819815158844,0.0,147.2117462158203,160.0,36428.1484375,0.0,2079.776123046875,1.0,281.2332458496094,284.1513366699219,291.31793212890625,293.6143493652344,293.1499938964844,293.1499938964844,281.54998779296875,35580.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851935863494873,1.0,0.0,0.0,2.977064847946167,2.977081060409546,5.913844915994559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.767578125,0.0,841.8622436523438,1895.4371337890625,0.0,3265.231201171875,0.741118311882019,1.0,0.0,3.0,1.0,0.0
12220680,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.9990000128746032,0.6930359601974487,0.5601916909217834,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8468393087387085,0.3785227239131927,0.3598221838474273,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8153175115585327,0.334396481513977,0.235488936305046,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.76633220911026,0.2777365744113922,0.2654873430728912,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.7063695192337036,0.2142988443374633,0.9767563343048096,285.4339904785156,284.95001220703125,298.687744140625,288.3419494628906,297.8153076171875,297.2886047363281,285.4367370605469,1.0,0.5510606169700623,0.513617753982544,0.513617753982544,1.0,1.0,-2.878807544708252,1.084326148033142,1.7944815158843994,0.4362111985683441,0.874819815158844,0.874819815158844,0.0,147.2117462158203,160.0,36428.1484375,0.0,2079.776123046875,1.0,281.2332458496094,284.1513366699219,291.31793212890625,293.6143493652344,293.1499938964844,293.1499938964844,281.54998779296875,35580.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851935863494873,1.0,0.0,0.0,2.977064847946167,2.977081060409546,5.913844915994559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.767578125,0.0,841.8622436523438,1895.4371337890625,0.0,3265.231201171875,0.741118311882019,1.0,0.0,3.0,1.0,0.0
12220740,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.9990000128746032,0.6953305602073669,0.5646907687187195,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.8482142090797424,0.3835395872592926,0.3645539879798889,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8154372572898865,0.3372484743595123,0.2374895811080932,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.7668666243553162,0.2805644273757934,0.2681789398193359,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.7065199613571167,0.2161525338888168,0.9851974844932556,285.6311950683594,284.95001220703125,298.6736145019531,288.3132019042969,297.81884765625,297.30401611328125,285.6337280273437,1.0,0.5560697317123413,0.5120588541030884,0.5120588541030884,1.0,1.0,-2.905686855316162,1.0929572582244873,1.8127294778823853,0.4388543963432312,0.88544100522995,0.88544100522995,0.0,149.73255920410156,148.0,35877.3984375,0.0,2137.50439453125,1.0,281.5335693359375,284.3838195800781,291.2918701171875,293.553955078125,293.1499938964844,293.1499938964844,281.8500061035156,35313.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786014914512634,1.0,0.0,0.0,3.002337455749512,3.0023539066314697,6.014677182974992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.5966796875,0.0,859.1588745117188,1895.4371337890625,0.0,3203.47265625,0.7464883327484131,1.0,0.0,3.0,1.0,0.0
12220800,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.9990000128746032,0.6953305602073669,0.5646907687187195,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.8482142090797424,0.3835395872592926,0.3645539879798889,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8154372572898865,0.3372484743595123,0.2374895811080932,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.7668666243553162,0.2805644273757934,0.2681789398193359,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.7065199613571167,0.2161525338888168,0.9851974844932556,285.6311950683594,284.95001220703125,298.6736145019531,288.3132019042969,297.81884765625,297.30401611328125,285.6337280273437,1.0,0.5560697317123413,0.5120588541030884,0.5120588541030884,1.0,1.0,-2.905686855316162,1.0929572582244873,1.8127294778823853,0.4388543963432312,0.88544100522995,0.88544100522995,0.0,149.73255920410156,148.0,35877.3984375,0.0,2137.50439453125,1.0,281.5335693359375,284.3838195800781,291.2918701171875,293.553955078125,293.1499938964844,293.1499938964844,281.8500061035156,35313.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786014914512634,1.0,0.0,0.0,3.002337455749512,3.0023539066314697,6.014677182974992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.5966796875,0.0,859.1588745117188,1895.4371337890625,0.0,3203.47265625,0.7464883327484131,1.0,0.0,3.0,1.0,0.0
12220860,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.9990000128746032,0.6993151903152466,0.5572865605354309,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.8554221391677856,0.3887652158737182,0.3693099021911621,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8210012316703796,0.3402771651744842,0.2394841760396957,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.772832989692688,0.283536434173584,0.2708395421504974,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.7117951512336731,0.2181309759616851,0.993415594100952,285.8417358398437,284.95001220703125,298.66192626953125,288.28619384765625,297.82470703125,297.322265625,285.8436584472656,1.0,0.5559943914413452,0.5103089809417725,0.5103089809417725,1.0,1.0,-2.917998790740967,1.0950474739074707,1.822951316833496,0.4384913444519043,0.8989894986152649,0.8989894986152649,0.0,147.75396728515625,151.0,35377.31640625,0.0,2148.666015625,1.0,281.83404541015625,284.6134338378906,291.26715087890625,293.498291015625,293.1499938964844,293.1499938964844,282.1499938964844,35060.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723610043525696,1.0,0.0,0.0,3.0370192527771,3.0370359420776367,6.15443866536225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.99169921875,0.0,884.0386962890625,1895.4371337890625,0.0,3144.95703125,0.7539893388748169,1.0,0.0,3.0,1.0,0.0
12220920,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.9990000128746032,0.6993151903152466,0.5572865605354309,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.8554221391677856,0.3887652158737182,0.3693099021911621,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8210012316703796,0.3402771651744842,0.2394841760396957,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.772832989692688,0.283536434173584,0.2708395421504974,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.7117951512336731,0.2181309759616851,0.993415594100952,285.8417358398437,284.95001220703125,298.66192626953125,288.28619384765625,297.82470703125,297.322265625,285.8436584472656,1.0,0.5559943914413452,0.5103089809417725,0.5103089809417725,1.0,1.0,-2.917998790740967,1.0950474739074707,1.822951316833496,0.4384913444519043,0.8989894986152649,0.8989894986152649,0.0,147.75396728515625,151.0,35377.31640625,0.0,2148.666015625,1.0,281.83404541015625,284.6134338378906,291.26715087890625,293.498291015625,293.1499938964844,293.1499938964844,282.1499938964844,35060.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723610043525696,1.0,0.0,0.0,3.0370192527771,3.0370359420776367,6.15443866536225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.99169921875,0.0,884.0386962890625,1895.4371337890625,0.0,3144.95703125,0.7539893388748169,1.0,0.0,3.0,1.0,0.0
12220980,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.9990000128746032,0.7060084939002991,0.5526930689811707,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8615949749946594,0.3942997455596924,0.3743741512298584,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.8254724144935608,0.3435837924480438,0.2416862696409225,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.7778113484382629,0.2867503464221954,0.2737452387809753,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.715938150882721,0.2203294038772583,1.0027124881744385,286.0579528808594,284.95001220703125,298.6531982421875,288.2613220214844,297.8365478515625,297.3481140136719,286.06024169921875,1.0,0.558061957359314,0.5085591077804565,0.5085591077804565,1.0,1.0,-2.935863494873047,1.099453687667847,1.8364096879959104,0.4387491047382355,0.9154664278030396,0.9154664278030396,0.0,146.9198760986328,154.0,34978.94921875,0.0,2175.20947265625,1.0,282.1347045898437,284.8440856933594,291.24444580078125,293.4477844238281,293.1499938964844,293.1499938964844,281.8500061035156,34834.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86648029088974,1.0,0.0,0.0,3.0800812244415283,3.0800981521606445,6.330203632387565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.7705078125,0.0,916.2343139648438,1895.4371337890625,0.0,3089.79248046875,0.7634153366088867,1.0,0.0,3.0,1.0,0.0
12221040,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.9990000128746032,0.7060084939002991,0.5526930689811707,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8615949749946594,0.3942997455596924,0.3743741512298584,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.8254724144935608,0.3435837924480438,0.2416862696409225,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.7778113484382629,0.2867503464221954,0.2737452387809753,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.715938150882721,0.2203294038772583,1.0027124881744385,286.0579528808594,284.95001220703125,298.6531982421875,288.2613220214844,297.8365478515625,297.3481140136719,286.06024169921875,1.0,0.558061957359314,0.5085591077804565,0.5085591077804565,1.0,1.0,-2.935863494873047,1.099453687667847,1.8364096879959104,0.4387491047382355,0.9154664278030396,0.9154664278030396,0.0,146.9198760986328,154.0,34978.94921875,0.0,2175.20947265625,1.0,282.1347045898437,284.8440856933594,291.24444580078125,293.4477844238281,293.1499938964844,293.1499938964844,281.8500061035156,34834.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86648029088974,1.0,0.0,0.0,3.0800812244415283,3.0800981521606445,6.330203632387565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.7705078125,0.0,916.2343139648438,1895.4371337890625,0.0,3089.79248046875,0.7634153366088867,1.0,0.0,3.0,1.0,0.0
12221100,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9990000128746032,0.7085620760917664,0.5519250631332397,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.8638903498649597,0.3967074751853943,0.3768683075904846,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.8269542455673218,0.3448531031608581,0.2427477538585662,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.7795647382736206,0.288090169429779,0.2751794159412384,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.7173200845718384,0.2212158590555191,1.007327675819397,285.93017578125,284.95001220703125,298.65008544921875,288.24981689453125,297.8398132324219,297.3560791015625,285.9201354980469,1.0,0.5595576763153076,0.5076841115951538,0.5076841115951538,1.0,1.0,-2.946486711502075,1.1023311614990234,1.844155550003052,0.4392772614955902,0.9208107590675354,0.9208107590675354,0.0,147.0791778564453,154.0,35680.1640625,0.0,2194.40673828125,1.0,281.9128112792969,284.68817138671875,291.3187255859375,293.6662292480469,293.1499938964844,293.1499938964844,281.8500061035156,34851.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777633905410767,1.0,0.0,0.0,3.1017813682556152,3.1017985343933105,6.419714395633491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.79248046875,0.0,933.6106567382812,1895.4371337890625,0.0,3195.616455078125,0.7682521343231201,1.0,0.0,3.0,1.0,0.0
12221160,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.9990000128746032,0.7096996903419495,0.5528764724731445,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.8649066090583801,0.3985849022865295,0.3788556456565857,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.8272191882133484,0.3455682098865509,0.2434171289205551,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.7801164388656616,0.2890053391456604,0.276226669549942,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.7176375389099121,0.2217452973127365,1.0104584693908691,285.8628845214844,284.95001220703125,298.6479187011719,288.23895263671875,297.8375549316406,297.3545837402344,285.8603820800781,1.0,0.5611902475357056,0.5068969130516052,0.5068969130516052,1.0,1.0,-2.955848455429077,1.1048110723495483,1.8510373830795288,0.4397103786468506,0.9261733293533324,0.9261733293533324,0.0,147.7552947998047,157.0,35875.29296875,0.0,2214.1240234375,1.0,281.8632202148437,284.6164855957031,291.31915283203125,293.6590270996094,293.1499938964844,293.1499938964844,281.54998779296875,34900.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868818283081055,1.0,0.0,0.0,3.121710062026977,3.121727466583252,6.502471592284564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.3017578125,0.0,949.9893188476562,1895.4371337890625,0.0,3281.034912109375,0.7727813124656677,1.0,0.0,3.0,1.0,0.0
12221220,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.9990000128746032,0.7084923386573792,0.5581396222114563,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.8644281625747681,0.4013510048389435,0.3818263709545135,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.8253819942474365,0.3459750711917877,0.2439819574356079,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.7788026928901672,0.2899819016456604,0.2774797677993774,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.7160911560058594,0.222048208117485,1.0132622718811035,285.62799072265625,284.95001220703125,298.6466064453125,288.21942138671875,297.8232727050781,297.3343200683594,285.6252746582031,1.0,0.564608097076416,0.5053225159645081,0.5053225159645081,1.0,1.0,-2.971306085586548,1.108391046524048,1.8629150390625,0.4399105012416839,0.9333673715591432,0.9333673715591432,0.0,150.09327697753906,160.0,36730.80078125,0.0,2253.116943359375,1.0,281.56396484375,284.351806640625,291.3026733398437,293.7199401855469,293.1499938964844,293.1499938964844,281.25,35072.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906960904598236,1.0,0.0,0.0,3.1566972732543945,3.156714916229248,6.649043484685535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.4130859375,0.0,979.7672729492188,1895.4371337890625,0.0,3468.378173828125,0.7807809710502625,1.0,0.0,3.0,1.0,0.0
12221280,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.9990000128746032,0.7084923386573792,0.5581396222114563,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.8644281625747681,0.4013510048389435,0.3818263709545135,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.8253819942474365,0.3459750711917877,0.2439819574356079,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.7788026928901672,0.2899819016456604,0.2774797677993774,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.7160911560058594,0.222048208117485,1.0132622718811035,285.62799072265625,284.95001220703125,298.6466064453125,288.21942138671875,297.8232727050781,297.3343200683594,285.6252746582031,1.0,0.564608097076416,0.5053225159645081,0.5053225159645081,1.0,1.0,-2.971306085586548,1.108391046524048,1.8629150390625,0.4399105012416839,0.9333673715591432,0.9333673715591432,0.0,150.09327697753906,160.0,36730.80078125,0.0,2253.116943359375,1.0,281.56396484375,284.351806640625,291.3026733398437,293.7199401855469,293.1499938964844,293.1499938964844,281.25,35072.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906960904598236,1.0,0.0,0.0,3.1566972732543945,3.156714916229248,6.649043484685535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.4130859375,0.0,979.7672729492188,1895.4371337890625,0.0,3468.378173828125,0.7807809710502625,1.0,0.0,3.0,1.0,0.0
12221340,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.9990000128746032,0.7038838863372803,0.5658963322639465,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.8620895743370056,0.403409481048584,0.3839833438396454,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.8217881917953491,0.3456649780273437,0.2439307570457458,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.7756450176239014,0.2902892827987671,0.277991771697998,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.712740957736969,0.2216938436031341,1.0127705335617063,285.4307556152344,284.95001220703125,298.6497497558594,288.2030944824219,297.8065185546875,297.3074951171875,285.4286499023437,1.0,0.5679728388786316,0.5037481188774109,0.5037481188774109,1.0,1.0,-2.98318862915039,1.1104393005371094,1.872749209403992,0.4393492043018341,0.938200056552887,0.938200056552887,0.0,153.1443634033203,163.0,37781.21484375,0.0,2289.726318359375,1.0,281.2635803222656,284.1048583984375,291.2667236328125,293.7459411621094,293.1499938964844,293.1499938964844,280.95001220703125,35261.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220511317253112,1.0,0.0,0.0,3.184511184692383,3.1845290660858154,6.766730393792386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.7490234375,0.0,1004.2318115234376,1895.4371337890625,0.0,3608.07568359375,0.7871956825256348,1.0,0.0,3.0,1.0,0.0
12221400,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.9990000128746032,0.7038838863372803,0.5658963322639465,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.8620895743370056,0.403409481048584,0.3839833438396454,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.8217881917953491,0.3456649780273437,0.2439307570457458,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.7756450176239014,0.2902892827987671,0.277991771697998,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.712740957736969,0.2216938436031341,1.0127705335617063,285.4307556152344,284.95001220703125,298.6497497558594,288.2030944824219,297.8065185546875,297.3074951171875,285.4286499023437,1.0,0.5679728388786316,0.5037481188774109,0.5037481188774109,1.0,1.0,-2.98318862915039,1.1104393005371094,1.872749209403992,0.4393492043018341,0.938200056552887,0.938200056552887,0.0,153.1443634033203,163.0,37781.21484375,0.0,2289.726318359375,1.0,281.2635803222656,284.1048583984375,291.2667236328125,293.7459411621094,293.1499938964844,293.1499938964844,280.95001220703125,35261.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220511317253112,1.0,0.0,0.0,3.184511184692383,3.1845290660858154,6.766730393792386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.7490234375,0.0,1004.2318115234376,1895.4371337890625,0.0,3608.07568359375,0.7871956825256348,1.0,0.0,3.0,1.0,0.0
12221460,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.6971002817153931,0.5746286511421204,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.859064519405365,0.4051094949245453,0.3857752978801727,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.8175163269042969,0.3450075685977936,0.2436164766550064,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.7717797160148621,0.2902441620826721,0.2781411409378052,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.7084280848503113,0.2209063917398452,1.0102688074111938,285.2373962402344,284.95001220703125,298.6578369140625,288.1903076171875,297.7943420410156,297.2852478027344,285.2355041503906,1.0,0.5711707472801208,0.5021411180496216,0.5021411180496216,1.0,1.0,-2.992636442184448,1.111378788948059,1.8812577724456787,0.4382087588310241,0.9404895901679992,0.9404895901679992,0.0,156.4688262939453,151.0,38809.12109375,0.0,2323.617431640625,1.0,280.9632263183594,283.86260986328125,291.2413635253906,293.7801208496094,293.1499938964844,293.1499938964844,280.6499938964844,35459.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345457553863524,1.0,0.0,0.0,3.204986333847046,3.2050044536590576,6.854024832136929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.8203125,0.0,1022.8890380859376,1895.4371337890625,0.0,3722.736328125,0.7919690608978271,1.0,0.0,3.0,1.0,0.0
12221520,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.6971002817153931,0.5746286511421204,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.859064519405365,0.4051094949245453,0.3857752978801727,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.8175163269042969,0.3450075685977936,0.2436164766550064,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.7717797160148621,0.2902441620826721,0.2781411409378052,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.7084280848503113,0.2209063917398452,1.0102688074111938,285.2373962402344,284.95001220703125,298.6578369140625,288.1903076171875,297.7943420410156,297.2852478027344,285.2355041503906,1.0,0.5711707472801208,0.5021411180496216,0.5021411180496216,1.0,1.0,-2.992636442184448,1.111378788948059,1.8812577724456787,0.4382087588310241,0.9404895901679992,0.9404895901679992,0.0,156.4688262939453,151.0,38809.12109375,0.0,2323.617431640625,1.0,280.9632263183594,283.86260986328125,291.2413635253906,293.7801208496094,293.1499938964844,293.1499938964844,280.6499938964844,35459.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345457553863524,1.0,0.0,0.0,3.204986333847046,3.2050044536590576,6.854024832136929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.8203125,0.0,1022.8890380859376,1895.4371337890625,0.0,3722.736328125,0.7919690608978271,1.0,0.0,3.0,1.0,0.0
12221580,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.6900944113731384,0.5720919966697693,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8612924218177795,0.4064675867557525,0.3871025443077087,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.817969560623169,0.3440257608890533,0.2429671585559845,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7726582288742065,0.2898905277252197,0.2778486907482147,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7082844376564026,0.2197166234254837,1.005226969718933,285.0339050292969,284.95001220703125,298.6714172363281,288.1814270019531,297.7866516113281,297.2676086425781,285.0312194824219,1.0,0.5688954591751099,0.5005341172218323,0.5005341172218323,1.0,1.0,-2.984016180038452,1.1047673225402832,1.879248857498169,0.4338312149047851,0.940017819404602,0.940017819404602,0.0,155.28317260742188,139.0,39646.76953125,0.0,2302.10107421875,1.0,280.6629943847656,283.61395263671875,291.2242431640625,293.8168029785156,293.1499938964844,293.1499938964844,280.3500061035156,35668.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455054998397828,1.0,0.0,0.0,3.2177894115448,3.21780776977539,6.90889464749489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.81591796875,0.0,1035.228271484375,1895.4371337890625,0.0,3822.38330078125,0.7950243353843689,1.0,0.0,3.0,1.0,0.0
12221640,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.6900944113731384,0.5720919966697693,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8612924218177795,0.4064675867557525,0.3871025443077087,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.817969560623169,0.3440257608890533,0.2429671585559845,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7726582288742065,0.2898905277252197,0.2778486907482147,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7082844376564026,0.2197166234254837,1.005226969718933,285.0339050292969,284.95001220703125,298.6714172363281,288.1814270019531,297.7866516113281,297.2676086425781,285.0312194824219,1.0,0.5688954591751099,0.5005341172218323,0.5005341172218323,1.0,1.0,-2.984016180038452,1.1047673225402832,1.879248857498169,0.4338312149047851,0.940017819404602,0.940017819404602,0.0,155.28317260742188,139.0,39646.76953125,0.0,2302.10107421875,1.0,280.6629943847656,283.61395263671875,291.2242431640625,293.8168029785156,293.1499938964844,293.1499938964844,280.3500061035156,35668.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455054998397828,1.0,0.0,0.0,3.2177894115448,3.21780776977539,6.90889464749489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.81591796875,0.0,1035.228271484375,1895.4371337890625,0.0,3822.38330078125,0.7950243353843689,1.0,0.0,3.0,1.0,0.0
12221700,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6874158382415771,0.5673725008964539,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8640540838241577,0.4070481657981872,0.3876372873783111,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8196665644645691,0.3434503376483917,0.2425554394721985,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7745727896690369,0.2896308004856109,0.2775812149047851,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7095402479171753,0.2190299928188324,1.002022385597229,284.8910827636719,284.95001220703125,298.680419921875,288.1785888671875,297.78387451171875,297.2594299316406,284.8814392089844,1.0,0.5663617849349976,0.4997306168079376,0.4997306168079376,1.0,1.0,-2.974323511123657,1.0992389917373655,1.8750845193862915,0.4305329918861389,0.9382452964782716,0.9382452964782716,0.0,153.3125762939453,139.0,40378.62109375,0.0,2274.814453125,1.0,280.41455078125,283.4347839355469,291.2386169433594,293.9234619140625,293.1499938964844,293.1499938964844,280.3500061035156,35782.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952316403388977,1.0,0.0,0.0,3.221262216567993,3.221280574798584,6.923816044945852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.84130859375,0.0,1038.9725341796875,1895.4371337890625,0.0,3883.8056640625,0.7958837747573853,1.0,0.0,3.0,1.0,0.0
12221760,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9990000128746032,0.685291051864624,0.5610588788986206,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.867572009563446,0.4075364768505096,0.3880259394645691,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8219958543777466,0.3427878022193908,0.2420413494110107,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.7771521806716919,0.2892963588237762,0.277196317911148,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7113631367683411,0.2182851284742355,0.9983415603637696,284.824951171875,284.95001220703125,298.69097900390625,288.1768493652344,297.7811279296875,297.250244140625,284.8219909667969,1.0,0.5630778670310974,0.4991450607776642,0.4991450607776642,1.0,1.0,-2.9617013931274414,1.0928833484649658,1.868817925453186,0.427049458026886,0.9367067813873292,0.9367067813873292,0.0,150.71078491210938,127.0,40407.17578125,0.0,2239.34130859375,1.0,280.36279296875,283.365966796875,291.2114562988281,293.8507995605469,293.1499938964844,293.1499938964844,280.04998779296875,35888.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547488689422609,1.0,0.0,0.0,3.2224435806274414,3.222461938858032,6.928894435986876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.27880859375,0.0,1040.6878662109375,1895.4371337890625,0.0,3905.64111328125,0.7962566018104553,1.0,0.0,3.0,1.0,0.0
12221820,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9990000128746032,0.6830029487609863,0.5440413355827332,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.8771076798439026,0.4083981215953827,0.3886668086051941,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138610839844,0.8287127614021301,0.341360867023468,0.2409225106239318,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.7844910621643066,0.2885340750217438,0.276299238204956,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7167802453041077,0.2167785912752151,0.9906147718429564,284.61346435546875,284.95001220703125,298.71697998046875,288.1768493652344,297.7776184082031,297.23248291015625,284.6102905273437,1.0,0.5547535419464111,0.4979739785194397,0.4979739785194397,1.0,1.0,-2.9303128719329834,1.077694058418274,1.8526188135147093,0.418929785490036,0.9305697679519652,0.9305697679519652,0.0,143.9235076904297,130.0,41087.09765625,0.0,2150.732666015625,1.0,280.0628356933594,283.1201477050781,291.2049560546875,293.886962890625,293.1499938964844,293.1499938964844,279.75,36119.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627026915550232,1.0,0.0,0.0,3.218564987182617,3.218583106994629,6.912224534971756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.03466796875,0.0,1038.8739013671875,1895.4371337890625,0.0,3976.640869140625,0.7955804467201233,1.0,0.0,3.0,1.0,0.0
12221880,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9990000128746032,0.6830029487609863,0.5440413355827332,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.8771076798439026,0.4083981215953827,0.3886668086051941,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138610839844,0.8287127614021301,0.341360867023468,0.2409225106239318,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.7844910621643066,0.2885340750217438,0.276299238204956,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7167802453041077,0.2167785912752151,0.9906147718429564,284.61346435546875,284.95001220703125,298.71697998046875,288.1768493652344,297.7776184082031,297.23248291015625,284.6102905273437,1.0,0.5547535419464111,0.4979739785194397,0.4979739785194397,1.0,1.0,-2.9303128719329834,1.077694058418274,1.8526188135147093,0.418929785490036,0.9305697679519652,0.9305697679519652,0.0,143.9235076904297,130.0,41087.09765625,0.0,2150.732666015625,1.0,280.0628356933594,283.1201477050781,291.2049560546875,293.886962890625,293.1499938964844,293.1499938964844,279.75,36119.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627026915550232,1.0,0.0,0.0,3.218564987182617,3.218583106994629,6.912224534971756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.03466796875,0.0,1038.8739013671875,1895.4371337890625,0.0,3976.640869140625,0.7955804467201233,1.0,0.0,3.0,1.0,0.0
