time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221940,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110412597656,0.9990000128746032,0.6816186904907227,0.5347437262535095,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.411376953125,0.882732093334198,0.4091382622718811,0.3892700374126434,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41162109375,0.8319332599639893,0.3398123681545257,0.2397787123918533,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.7882523536682129,0.2876799702644348,0.2753961682319641,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124755859375,0.7190581560134888,0.2152982801198959,0.9834027886390686,284.4113464355469,284.95001220703125,298.75,288.1817932128906,297.7777099609375,297.2161865234375,284.4090270996094,1.0,0.5499626398086548,0.4968028664588928,0.4968028664588928,1.0,1.0,-2.9087142944335938,1.0665990114212036,1.84211540222168,0.4123847782611847,0.9217749834060668,0.9217749834060668,0.0,140.1080322265625,133.0,41814.57421875,0.0,2095.02392578125,1.0,279.7629699707031,282.8855285644531,291.2048034667969,293.9278564453125,293.1499938964844,293.1499938964844,279.45001220703125,36363.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695562720298768,1.0,0.0,0.0,3.205627918243408,3.20564603805542,6.856769232399529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.3828125,0.0,1029.3743896484375,1895.4371337890625,0.0,4037.299072265625,0.7928839921951294,1.0,0.0,3.0,1.0,0.0
12222000,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110412597656,0.9990000128746032,0.6816186904907227,0.5347437262535095,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.411376953125,0.882732093334198,0.4091382622718811,0.3892700374126434,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41162109375,0.8319332599639893,0.3398123681545257,0.2397787123918533,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.7882523536682129,0.2876799702644348,0.2753961682319641,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124755859375,0.7190581560134888,0.2152982801198959,0.9834027886390686,284.4113464355469,284.95001220703125,298.75,288.1817932128906,297.7777099609375,297.2161865234375,284.4090270996094,1.0,0.5499626398086548,0.4968028664588928,0.4968028664588928,1.0,1.0,-2.9087142944335938,1.0665990114212036,1.84211540222168,0.4123847782611847,0.9217749834060668,0.9217749834060668,0.0,140.1080322265625,133.0,41814.57421875,0.0,2095.02392578125,1.0,279.7629699707031,282.8855285644531,291.2048034667969,293.9278564453125,293.1499938964844,293.1499938964844,279.45001220703125,36363.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695562720298768,1.0,0.0,0.0,3.205627918243408,3.20564603805542,6.856769232399529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.3828125,0.0,1029.3743896484375,1895.4371337890625,0.0,4037.299072265625,0.7928839921951294,1.0,0.0,3.0,1.0,0.0
12222060,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.222412109375,0.9990000128746032,0.6787009239196777,0.5315425395965576,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226867675781,0.8850088119506836,0.4097948670387268,0.389869213104248,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.222900390625,0.8322451710700989,0.3381808996200561,0.2386305928230285,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2231140136719,0.7889997959136963,0.2867575883865356,0.2745051980018616,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.7188246250152588,0.2137866169214248,0.9765164256095886,284.22265625,284.95001220703125,298.7866516113281,288.1893310546875,297.78033447265625,297.2005615234375,284.2207946777344,1.0,0.5473248362541199,0.4962842762470245,0.4962842762470245,1.0,1.0,-2.894852638244629,1.0598738193511963,1.8349789381027224,0.4086235463619232,0.9105662107467652,0.9105662107467652,0.0,138.56149291992188,136.0,42581.25,0.0,2064.113037109375,1.0,279.46319580078125,282.6644897460937,291.2121887207031,293.9806213378906,293.1499938964844,293.1499938964844,279.1499938964844,36617.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763513207435608,1.0,0.0,0.0,3.1832845211029053,3.183302640914917,6.761518420717039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.22998046875,0.0,1012.0457153320312,1895.4371337890625,0.0,4096.92724609375,0.7880921959877014,1.0,0.0,3.0,1.0,0.0
12222120,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.222412109375,0.9990000128746032,0.6787009239196777,0.5315425395965576,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226867675781,0.8850088119506836,0.4097948670387268,0.389869213104248,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.222900390625,0.8322451710700989,0.3381808996200561,0.2386305928230285,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2231140136719,0.7889997959136963,0.2867575883865356,0.2745051980018616,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.7188246250152588,0.2137866169214248,0.9765164256095886,284.22265625,284.95001220703125,298.7866516113281,288.1893310546875,297.78033447265625,297.2005615234375,284.2207946777344,1.0,0.5473248362541199,0.4962842762470245,0.4962842762470245,1.0,1.0,-2.894852638244629,1.0598738193511963,1.8349789381027224,0.4086235463619232,0.9105662107467652,0.9105662107467652,0.0,138.56149291992188,136.0,42581.25,0.0,2064.113037109375,1.0,279.46319580078125,282.6644897460937,291.2121887207031,293.9806213378906,293.1499938964844,293.1499938964844,279.1499938964844,36617.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763513207435608,1.0,0.0,0.0,3.1832845211029053,3.183302640914917,6.761518420717039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.22998046875,0.0,1012.0457153320312,1895.4371337890625,0.0,4096.92724609375,0.7880921959877014,1.0,0.0,3.0,1.0,0.0
12222180,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.9990000128746032,0.6739422678947449,0.5324039459228516,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444030761719,0.8849611282348633,0.410366803407669,0.3904394507408142,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445556640625,0.8305662274360657,0.3364828526973724,0.2374704778194427,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.7876721620559692,0.285770982503891,0.2736029326915741,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.045166015625,0.7168043851852417,0.2121872454881668,0.969526469707489,284.0443725585937,284.95001220703125,298.8233337402344,288.1968078613281,297.783447265625,297.1855163574219,284.0429382324219,1.0,0.5461682081222534,0.4957656860351562,0.4957656860351562,1.0,1.0,-2.8856892585754395,1.0551294088363647,1.8305597305297847,0.4058198034763336,0.8970534205436707,0.8970534205436707,0.0,138.48028564453125,139.0,43347.078125,0.0,2048.45703125,1.0,279.16357421875,282.45513916015625,291.2210998535156,294.037109375,293.1499938964844,293.1499938964844,279.45001220703125,36887.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834745526313782,1.0,0.0,0.0,3.1508729457855225,3.150890827178955,6.624529760301812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.888671875,0.0,986.6761474609376,1895.4371337890625,0.0,4158.85205078125,0.781072735786438,1.0,0.0,3.0,1.0,0.0
12222240,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.9990000128746032,0.6739422678947449,0.5324039459228516,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444030761719,0.8849611282348633,0.410366803407669,0.3904394507408142,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445556640625,0.8305662274360657,0.3364828526973724,0.2374704778194427,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.7876721620559692,0.285770982503891,0.2736029326915741,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.045166015625,0.7168043851852417,0.2121872454881668,0.969526469707489,284.0443725585937,284.95001220703125,298.8233337402344,288.1968078613281,297.783447265625,297.1855163574219,284.0429382324219,1.0,0.5461682081222534,0.4957656860351562,0.4957656860351562,1.0,1.0,-2.8856892585754395,1.0551294088363647,1.8305597305297847,0.4058198034763336,0.8970534205436707,0.8970534205436707,0.0,138.48028564453125,139.0,43347.078125,0.0,2048.45703125,1.0,279.16357421875,282.45513916015625,291.2210998535156,294.037109375,293.1499938964844,293.1499938964844,279.45001220703125,36887.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834745526313782,1.0,0.0,0.0,3.1508729457855225,3.150890827178955,6.624529760301812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.888671875,0.0,986.6761474609376,1895.4371337890625,0.0,4158.85205078125,0.781072735786438,1.0,0.0,3.0,1.0,0.0
12222300,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15673828125,0.9990000128746032,0.6717327237129211,0.5336774587631226,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553649902344,0.884553074836731,0.4110204577445984,0.3908456265926361,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15435791015625,0.8294208645820618,0.336002916097641,0.2369837462902069,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533508300781,0.7866702675819397,0.2855427265167236,0.2732406258583069,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509704589844,0.7154708504676819,0.2115707248449325,0.9662680625915528,284.1555480957031,284.95001220703125,298.8416748046875,288.20050048828125,297.7873840332031,297.1816711425781,284.1643981933594,1.0,0.5460072159767151,0.4955063760280609,0.4955063760280609,1.0,1.0,-2.882766962051392,1.0534461736679075,1.829320788383484,0.4047097265720367,0.892795979976654,0.892795979976654,0.0,138.7682342529297,139.0,42465.75,0.0,2045.028076171875,1.0,279.3883972167969,282.6044006347656,291.1515808105469,293.81707763671875,293.1499938964844,293.1499938964844,279.45001220703125,36909.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748284220695496,1.0,0.0,0.0,3.1333000659942627,3.133317708969116,6.550844773300923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.8740234375,0.0,972.3201904296876,1895.4371337890625,0.0,4083.609375,0.7772067189216614,1.0,0.0,3.0,1.0,0.0
12222360,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.9990000128746032,0.6702008843421936,0.5345668792724609,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21533203125,0.8847252726554871,0.4121333956718445,0.3917200863361358,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.828840434551239,0.3359900116920471,0.2368443608283996,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147521972656,0.7862077951431274,0.2856698334217071,0.2732266187667846,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.21405029296875,0.7146036624908447,0.2112464159727096,0.9642887115478516,284.21539306640625,284.95001220703125,298.8599853515625,288.2042236328125,297.79412841796875,297.18243408203125,284.2179870605469,1.0,0.5461516976356506,0.495092898607254,0.495092898607254,1.0,1.0,-2.8823187351226807,1.0525163412094116,1.829802393913269,0.4037906229496002,0.8885380029678345,0.8885380029678345,0.0,139.02845764160156,142.0,42264.1171875,0.0,2045.571044921875,1.0,279.4371032714844,282.67169189453125,291.14556884765625,293.81988525390625,293.1499938964844,293.1499938964844,279.75,36897.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680341482162476,1.0,0.0,0.0,3.116762161254883,3.1167798042297363,6.481874379460351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.93017578125,0.0,958.7416381835938,1895.4371337890625,0.0,4023.87109375,0.7734891176223755,1.0,0.0,3.0,1.0,0.0
12222420,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4201965332031,0.9990000128746032,0.6684188842773438,0.5360634326934814,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41973876953125,0.8858967423439026,0.4151674211025238,0.3943398892879486,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194030761719,0.828536331653595,0.3367918729782104,0.2372269332408905,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190673828125,0.7861270308494568,0.2865976393222809,0.2739093601703644,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41827392578125,0.713708758354187,0.2112157642841339,0.9633111953735352,284.4197998046875,284.95001220703125,298.89666748046875,288.2115478515625,297.8125305175781,297.1914978027344,284.4228515625,1.0,0.547285795211792,0.4942659735679626,0.4942659735679626,1.0,1.0,-2.887364149093628,1.053064465522766,1.8342996835708616,0.4030591249465942,0.883049726486206,0.883049726486206,0.0,139.68666076660156,145.0,41233.375,0.0,2057.20654296875,1.0,279.7355041503906,282.9207763671875,291.1405944824219,293.7291564941406,293.1499938964844,293.1499938964844,280.04998779296875,36783.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508445262908936,1.0,0.0,0.0,3.086961507797241,3.086978912353516,6.358515634019568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.7578125,0.0,934.0215454101562,1895.4371337890625,0.0,3870.5673828125,0.7667461037635803,1.0,0.0,3.0,1.0,0.0
12222480,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4201965332031,0.9990000128746032,0.6684188842773438,0.5360634326934814,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41973876953125,0.8858967423439026,0.4151674211025238,0.3943398892879486,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194030761719,0.828536331653595,0.3367918729782104,0.2372269332408905,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190673828125,0.7861270308494568,0.2865976393222809,0.2739093601703644,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41827392578125,0.713708758354187,0.2112157642841339,0.9633111953735352,284.4197998046875,284.95001220703125,298.89666748046875,288.2115478515625,297.8125305175781,297.1914978027344,284.4228515625,1.0,0.547285795211792,0.4942659735679626,0.4942659735679626,1.0,1.0,-2.887364149093628,1.053064465522766,1.8342996835708616,0.4030591249465942,0.883049726486206,0.883049726486206,0.0,139.68666076660156,145.0,41233.375,0.0,2057.20654296875,1.0,279.7355041503906,282.9207763671875,291.1405944824219,293.7291564941406,293.1499938964844,293.1499938964844,280.04998779296875,36783.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508445262908936,1.0,0.0,0.0,3.086961507797241,3.086978912353516,6.358515634019568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.7578125,0.0,934.0215454101562,1895.4371337890625,0.0,3870.5673828125,0.7667461037635803,1.0,0.0,3.0,1.0,0.0
12222540,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.9990000128746032,0.6676827669143677,0.5377966165542603,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.8875002264976501,0.4188792109489441,0.3977106809616089,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8287292718887329,0.3382744193077087,0.2381724417209625,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.7865644097328186,0.2881186008453369,0.2752415537834167,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.7134453654289246,0.2117811143398285,0.9653475880622864,284.62774658203125,284.95001220703125,298.9333190917969,288.2188415527344,297.8345642089844,297.2060546875,284.6308898925781,1.0,0.5494134426116943,0.4934390485286712,0.4934390485286712,1.0,1.0,-2.898678541183472,1.0561819076538086,1.842496633529663,0.4035252928733825,0.8803613781929016,0.8803613781929016,0.0,140.6614532470703,148.0,40295.58984375,0.0,2080.93701171875,1.0,280.0350341796875,283.1709899902344,291.1581115722656,293.6830444335937,293.1499938964844,293.1499938964844,280.3500061035156,36598.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936295211315155,1.0,0.0,0.0,3.0640342235565186,3.064051389694214,6.264415901569009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.65673828125,0.0,914.6914672851562,1895.4371337890625,0.0,3738.70458984375,0.761468231678009,1.0,0.0,3.0,1.0,0.0
12222600,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.9990000128746032,0.6676827669143677,0.5377966165542603,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.8875002264976501,0.4188792109489441,0.3977106809616089,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8287292718887329,0.3382744193077087,0.2381724417209625,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.7865644097328186,0.2881186008453369,0.2752415537834167,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.7134453654289246,0.2117811143398285,0.9653475880622864,284.62774658203125,284.95001220703125,298.9333190917969,288.2188415527344,297.8345642089844,297.2060546875,284.6308898925781,1.0,0.5494134426116943,0.4934390485286712,0.4934390485286712,1.0,1.0,-2.898678541183472,1.0561819076538086,1.842496633529663,0.4035252928733825,0.8803613781929016,0.8803613781929016,0.0,140.6614532470703,148.0,40295.58984375,0.0,2080.93701171875,1.0,280.0350341796875,283.1709899902344,291.1581115722656,293.6830444335937,293.1499938964844,293.1499938964844,280.3500061035156,36598.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936295211315155,1.0,0.0,0.0,3.0640342235565186,3.064051389694214,6.264415901569009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.65673828125,0.0,914.6914672851562,1895.4371337890625,0.0,3738.70458984375,0.761468231678009,1.0,0.0,3.0,1.0,0.0
12222660,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.9990000128746032,0.6674782633781433,0.539000928401947,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8882762789726257,0.4209656119346618,0.3996197581291199,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.8288068771362305,0.3391949236392975,0.2387777864933014,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.7867811322212219,0.2890501320362091,0.2760798335075378,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.713359534740448,0.2122253179550171,0.9671579599380492,284.77020263671875,284.95001220703125,298.952392578125,288.2226257324219,297.84637451171875,297.21441650390625,284.7797546386719,1.0,0.5508449077606201,0.4928336143493652,0.4928336143493652,1.0,1.0,-2.90632963180542,1.058210015296936,1.8481197357177728,0.4037932753562927,0.8804712891578674,0.8804712891578674,0.0,141.33453369140625,148.0,39504.90625,0.0,2097.146484375,1.0,280.2838134765625,283.3491516113281,291.1468811035156,293.5797424316406,293.1499938964844,293.1499938964844,280.3500061035156,36477.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277508854866028,1.0,0.0,0.0,3.055282592773437,3.0552995204925537,6.228680717867974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.71875,0.0,907.0631713867188,1895.4371337890625,0.0,3660.50830078125,0.7594277262687683,1.0,0.0,3.0,1.0,0.0
12222720,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9990000128746032,0.6674238443374634,0.5401591062545776,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8890718221664429,0.4230078458786011,0.4015259742736816,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8289645314216614,0.3401557505130768,0.2394374012947082,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7870699167251587,0.2900075018405914,0.2769695222377777,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7133861780166626,0.2127316445112228,0.9693455100059508,284.8374328613281,284.95001220703125,298.9700012207031,288.22607421875,297.8577575683594,297.222900390625,284.8410339355469,1.0,0.5523443222045898,0.4922747313976288,0.4922747313976288,1.0,1.0,-2.914502620697021,1.0605117082595823,1.8539907932281487,0.4042251706123352,0.8804706335067749,0.8804706335067749,0.0,142.01470947265625,151.0,39485.69921875,0.0,2114.3515625,1.0,280.334716796875,283.4209289550781,291.1765441894531,293.6484375,293.1499938964844,293.1499938964844,280.6499938964844,36368.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241224527359008,1.0,0.0,0.0,3.0496954917907715,3.049712419509888,6.205921181390295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.97998046875,0.0,902.0218505859376,1895.4371337890625,0.0,3627.1533203125,0.7580594420433044,1.0,0.0,3.0,1.0,0.0
12222780,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.6674643754959106,0.5431116223335266,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8905532360076904,0.4274849593639374,0.4056856632232666,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8291720151901245,0.3423598706722259,0.2409402579069137,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7875629663467407,0.2921889424324035,0.2789927423000335,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7134138345718384,0.2139717787504196,0.9747579097747804,285.0535583496094,284.95001220703125,299.00665283203125,288.2332458496094,297.8817138671875,297.2408447265625,285.05670166015625,1.0,0.5559135675430298,0.4911104142665863,0.4911104142665863,1.0,1.0,-2.9337918758392334,1.066205978393555,1.8675860166549685,0.4055491685867309,0.8835267424583435,0.8835267424583435,0.0,143.69940185546875,139.0,38841.140625,0.0,2155.695068359375,1.0,280.63458251953125,283.6759033203125,291.1946105957031,293.6257629394531,293.1499938964844,293.1499938964844,280.95001220703125,36105.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914079248905182,1.0,0.0,0.0,3.045191526412964,3.04520845413208,6.187605094964965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.962890625,0.0,896.8781127929688,1895.4371337890625,0.0,3534.42138671875,0.7568097114562988,1.0,0.0,3.0,1.0,0.0
12222840,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.6674643754959106,0.5431116223335266,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8905532360076904,0.4274849593639374,0.4056856632232666,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8291720151901245,0.3423598706722259,0.2409402579069137,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7875629663467407,0.2921889424324035,0.2789927423000335,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7134138345718384,0.2139717787504196,0.9747579097747804,285.0535583496094,284.95001220703125,299.00665283203125,288.2332458496094,297.8817138671875,297.2408447265625,285.05670166015625,1.0,0.5559135675430298,0.4911104142665863,0.4911104142665863,1.0,1.0,-2.9337918758392334,1.066205978393555,1.8675860166549685,0.4055491685867309,0.8835267424583435,0.8835267424583435,0.0,143.69940185546875,139.0,38841.140625,0.0,2155.695068359375,1.0,280.63458251953125,283.6759033203125,291.1946105957031,293.6257629394531,293.1499938964844,293.1499938964844,280.95001220703125,36105.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914079248905182,1.0,0.0,0.0,3.045191526412964,3.04520845413208,6.187605094964965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.962890625,0.0,896.8781127929688,1895.4371337890625,0.0,3534.42138671875,0.7568097114562988,1.0,0.0,3.0,1.0,0.0
12222900,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.9990000128746032,0.6678086519241333,0.540248692035675,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8937481045722961,0.4297922849655151,0.4077795743942261,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.83134526014328,0.3435215353965759,0.2416972219944,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.7899775505065918,0.2933360636234283,0.2800104916095733,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7153144478797913,0.2146493941545486,0.9775091409683228,285.1920166015625,284.95001220703125,299.0249938964844,288.23681640625,297.8934936523437,297.2497253417969,285.2015991210937,1.0,0.5557331442832947,0.490528255701065,0.490528255701065,1.0,1.0,-2.938324213027954,1.066920518875122,1.8714038133621216,0.4054517447948456,0.8864750862121582,0.8864750862121582,0.0,142.964111328125,139.0,38182.30078125,0.0,2159.802490234375,1.0,280.8790588378906,283.848388671875,291.180908203125,293.5276184082031,293.1499938964844,293.1499938964844,280.95001220703125,35966.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077243208885192,1.0,0.0,0.0,3.0465521812438965,3.0465691089630127,6.193135391185933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.84521484375,0.0,897.0668334960938,1895.4371337890625,0.0,3475.472412109375,0.7570040225982666,1.0,0.0,3.0,1.0,0.0
12222960,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.9990000128746032,0.6690712571144104,0.5343860387802124,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8987376093864441,0.4321820735931396,0.4099432229995727,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.8350355625152588,0.3447537422180176,0.242496833205223,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7939696311950684,0.2945491671562195,0.2810697555541992,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7185185551643372,0.2154002487659454,0.9804261922836304,285.2538757324219,284.95001220703125,299.0433349609375,288.2403564453125,297.9052429199219,297.2589416503906,285.2559814453125,1.0,0.554681122303009,0.4898259341716766,0.4898259341716766,1.0,1.0,-2.939624071121216,1.0660991668701172,1.8735249042510984,0.4044195711612701,0.8891692757606506,0.8891692757606506,0.0,141.14991760253906,142.0,38100.828125,0.0,2152.94873046875,1.0,280.9346008300781,283.91424560546875,291.2081604003906,293.59869384765625,293.1499938964844,293.1499938964844,281.25,35842.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905428111553192,1.0,0.0,0.0,3.050633430480957,3.050650358200073,6.209739353835175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.392578125,0.0,899.4659423828125,1895.4371337890625,0.0,3454.127685546875,0.7577736377716064,1.0,0.0,3.0,1.0,0.0
12223020,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.9990000128746032,0.6729215979576111,0.5290401577949524,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.9052658677101136,0.4370900690555572,0.4144293069839477,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.8395002484321594,0.347307413816452,0.244189977645874,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.7989240884780884,0.2970887422561645,0.2833477556705475,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.7223872542381287,0.2170734405517578,0.9873046875,285.4476318359375,284.95001220703125,299.0799865722656,288.2474060058594,297.9273376464844,297.2748718261719,285.4499816894531,1.0,0.5557787418365479,0.488421231508255,0.488421231508255,1.0,1.0,-2.951615810394287,1.0682777166366575,1.88333797454834,0.4037891328334808,0.8973199129104614,0.8973199129104614,0.0,139.9206085205078,145.0,37413.89453125,0.0,2167.4814453125,1.0,281.2347412109375,284.14630126953125,291.2156677246094,293.563232421875,293.1499938964844,293.1499938964844,281.54998779296875,35592.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967254757881165,1.0,0.0,0.0,3.065382719039917,3.065399646759033,6.269930281632696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.61669921875,0.0,909.4290771484376,1895.4371337890625,0.0,3373.041748046875,0.7608335614204407,1.0,0.0,3.0,1.0,0.0
12223080,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.9990000128746032,0.6729215979576111,0.5290401577949524,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.9052658677101136,0.4370900690555572,0.4144293069839477,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.8395002484321594,0.347307413816452,0.244189977645874,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.7989240884780884,0.2970887422561645,0.2833477556705475,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.7223872542381287,0.2170734405517578,0.9873046875,285.4476318359375,284.95001220703125,299.0799865722656,288.2474060058594,297.9273376464844,297.2748718261719,285.4499816894531,1.0,0.5557787418365479,0.488421231508255,0.488421231508255,1.0,1.0,-2.951615810394287,1.0682777166366575,1.88333797454834,0.4037891328334808,0.8973199129104614,0.8973199129104614,0.0,139.9206085205078,145.0,37413.89453125,0.0,2167.4814453125,1.0,281.2347412109375,284.14630126953125,291.2156677246094,293.563232421875,293.1499938964844,293.1499938964844,281.54998779296875,35592.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967254757881165,1.0,0.0,0.0,3.065382719039917,3.065399646759033,6.269930281632696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.61669921875,0.0,909.4290771484376,1895.4371337890625,0.0,3373.041748046875,0.7608335614204407,1.0,0.0,3.0,1.0,0.0
12223140,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9990000128746032,0.6770383715629578,0.5269657373428345,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9103224277496338,0.4422713816165924,0.4191899001598358,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.8425583243370056,0.3500826358795166,0.2460502535104751,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8024153113365173,0.2998361587524414,0.2858501076698303,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.7251041531562805,0.2189621180295944,0.9953770637512208,285.6601257324219,284.95001220703125,299.1166687011719,288.25439453125,297.950439453125,297.2921447753906,285.6628723144531,1.0,0.5582618117332458,0.4870165586471557,0.4870165586471557,1.0,1.0,-2.9697866439819336,1.072922706604004,1.8968639373779297,0.4044144749641418,0.9084150791168212,0.9084150791168212,0.0,139.9781494140625,148.0,36909.3125,0.0,2199.391845703125,1.0,281.5350341796875,284.3846740722656,291.2250671386719,293.53717041015625,293.1499938964844,293.1499938964844,281.25,35344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883520364761353,1.0,0.0,0.0,3.0892858505249023,3.0893030166625977,6.368094886965991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.6396484375,0.0,926.7634887695312,1895.4371337890625,0.0,3294.79248046875,0.7659525871276855,1.0,0.0,3.0,1.0,0.0
12223200,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9990000128746032,0.6770383715629578,0.5269657373428345,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9103224277496338,0.4422713816165924,0.4191899001598358,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.8425583243370056,0.3500826358795166,0.2460502535104751,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8024153113365173,0.2998361587524414,0.2858501076698303,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.7251041531562805,0.2189621180295944,0.9953770637512208,285.6601257324219,284.95001220703125,299.1166687011719,288.25439453125,297.950439453125,297.2921447753906,285.6628723144531,1.0,0.5582618117332458,0.4870165586471557,0.4870165586471557,1.0,1.0,-2.9697866439819336,1.072922706604004,1.8968639373779297,0.4044144749641418,0.9084150791168212,0.9084150791168212,0.0,139.9781494140625,148.0,36909.3125,0.0,2199.391845703125,1.0,281.5350341796875,284.3846740722656,291.2250671386719,293.53717041015625,293.1499938964844,293.1499938964844,281.25,35344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883520364761353,1.0,0.0,0.0,3.0892858505249023,3.0893030166625977,6.368094886965991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.6396484375,0.0,926.7634887695312,1895.4371337890625,0.0,3294.79248046875,0.7659525871276855,1.0,0.0,3.0,1.0,0.0
12223260,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.9990000128746032,0.6780050992965698,0.5286843180656433,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.9125728011131288,0.4461947381496429,0.4233484864234924,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8432286977767944,0.3516400456428528,0.2474728971719741,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.8035295605659485,0.301685482263565,0.2879471480846405,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.72588050365448,0.2201481759548187,1.0020813941955566,285.489990234375,284.95001220703125,299.1533203125,288.2613220214844,297.9652709960937,297.2964782714844,285.4884948730469,1.0,0.561611533164978,0.485690027475357,0.485690027475357,1.0,1.0,-2.989145278930664,1.078142166137695,1.9110031127929688,0.4054705202579498,0.9142875075340272,0.9142875075340272,0.0,141.2802734375,151.0,37886.2734375,0.0,2240.081787109375,1.0,281.26324462890625,284.1767883300781,291.330078125,293.78143310546875,293.1499938964844,293.1499938964844,280.95001220703125,35372.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063352346420288,1.0,0.0,0.0,3.1132755279541016,3.113292932510376,6.467381581387599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.54248046875,0.0,946.17626953125,1895.4371337890625,0.0,3462.5625,0.7713220119476318,1.0,0.0,3.0,1.0,0.0
12223320,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.9990000128746032,0.6780050992965698,0.5286843180656433,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.9125728011131288,0.4461947381496429,0.4233484864234924,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8432286977767944,0.3516400456428528,0.2474728971719741,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.8035295605659485,0.301685482263565,0.2879471480846405,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.72588050365448,0.2201481759548187,1.0020813941955566,285.489990234375,284.95001220703125,299.1533203125,288.2613220214844,297.9652709960937,297.2964782714844,285.4884948730469,1.0,0.561611533164978,0.485690027475357,0.485690027475357,1.0,1.0,-2.989145278930664,1.078142166137695,1.9110031127929688,0.4054705202579498,0.9142875075340272,0.9142875075340272,0.0,141.2802734375,151.0,37886.2734375,0.0,2240.081787109375,1.0,281.26324462890625,284.1767883300781,291.330078125,293.78143310546875,293.1499938964844,293.1499938964844,280.95001220703125,35372.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063352346420288,1.0,0.0,0.0,3.1132755279541016,3.113292932510376,6.467381581387599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.54248046875,0.0,946.17626953125,1895.4371337890625,0.0,3462.5625,0.7713220119476318,1.0,0.0,3.0,1.0,0.0
12223380,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.9990000128746032,0.6747219562530518,0.5349554419517517,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.9107478857040404,0.4487467110157013,0.426081895828247,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.8405151963233948,0.3518564701080322,0.2478691190481186,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.8012418746948242,0.3024318516254425,0.2889471054077148,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.7237076163291931,0.2203094512224197,1.0042115449905396,285.3067321777344,284.95001220703125,299.19000244140625,288.2681884765625,297.9714660644531,297.2875366210937,285.3050842285156,1.0,0.5651362538337708,0.4843634665012359,0.4843634665012359,1.0,1.0,-3.0042128562927246,1.0815807580947876,1.922632098197937,0.4056840240955353,0.9175862669944764,0.9175862669944764,0.0,143.85702514648438,154.0,38986.32421875,0.0,2280.09228515625,1.0,280.9642028808594,283.94384765625,291.347900390625,293.8899230957031,293.1499938964844,293.1499938964844,280.6499938964844,35487.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255393743515016,1.0,0.0,0.0,3.132739543914795,3.1327571868896484,6.548501687575481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.517578125,0.0,962.7317504882812,1895.4371337890625,0.0,3640.188720703125,0.7757804989814758,1.0,0.0,3.0,1.0,0.0
12223440,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.9990000128746032,0.6747219562530518,0.5349554419517517,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.9107478857040404,0.4487467110157013,0.426081895828247,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.8405151963233948,0.3518564701080322,0.2478691190481186,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.8012418746948242,0.3024318516254425,0.2889471054077148,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.7237076163291931,0.2203094512224197,1.0042115449905396,285.3067321777344,284.95001220703125,299.19000244140625,288.2681884765625,297.9714660644531,297.2875366210937,285.3050842285156,1.0,0.5651362538337708,0.4843634665012359,0.4843634665012359,1.0,1.0,-3.0042128562927246,1.0815807580947876,1.922632098197937,0.4056840240955353,0.9175862669944764,0.9175862669944764,0.0,143.85702514648438,154.0,38986.32421875,0.0,2280.09228515625,1.0,280.9642028808594,283.94384765625,291.347900390625,293.8899230957031,293.1499938964844,293.1499938964844,280.6499938964844,35487.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255393743515016,1.0,0.0,0.0,3.132739543914795,3.1327571868896484,6.548501687575481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.517578125,0.0,962.7317504882812,1895.4371337890625,0.0,3640.188720703125,0.7757804989814758,1.0,0.0,3.0,1.0,0.0
12223500,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.9990000128746032,0.6718931198120117,0.5389871597290039,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.909083127975464,0.4497502744197845,0.4271719753742218,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8385291695594788,0.3517014384269714,0.2478671073913574,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7994256019592285,0.302563726902008,0.289203941822052,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7219747304916382,0.2201208174228668,1.0040311813354492,285.1767883300781,284.95001220703125,299.2083435058594,288.2715759277344,297.9735717773437,297.2816467285156,285.16815185546875,1.0,0.5668690800666809,0.4837001860141754,0.4837001860141754,1.0,1.0,-3.01046085357666,1.082766890525818,1.9276938438415527,0.4055173993110657,0.9178515672683716,0.9178515672683716,0.0,145.3892822265625,154.0,39837.05078125,0.0,2299.17431640625,1.0,280.717529296875,283.77392578125,291.3658142089844,294.0115051269531,293.1499938964844,293.1499938964844,280.6499938964844,35568.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356493353843688,1.0,0.0,0.0,3.140460729598999,3.140478134155273,6.580820581802982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.01513671875,0.0,969.5768432617188,1895.4371337890625,0.0,3732.81201171875,0.7775612473487854,1.0,0.0,3.0,1.0,0.0
12223560,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.9990000128746032,0.6683444976806641,0.5435460805892944,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.9069809317588806,0.450577974319458,0.4280532002449035,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8361600637435913,0.3513746261596679,0.2477176934480667,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7972004413604736,0.3025443851947784,0.2892901301383972,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.7198308706283569,0.2197575718164444,1.00298810005188,285.1217041015625,284.95001220703125,299.2266540527344,288.27496337890625,297.97515869140625,297.2750549316406,285.1200561523437,1.0,0.5685427188873291,0.4829596281051636,0.4829596281051636,1.0,1.0,-3.015672445297241,1.083379149436951,1.9322932958602903,0.4049935638904571,0.9183977246284484,0.9183977246284484,0.0,147.05979919433594,142.0,40040.3828125,0.0,2317.167724609375,1.0,280.6640319824219,283.71075439453125,291.3393249511719,293.9507141113281,293.1499938964844,293.1499938964844,280.3500061035156,35646.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408499002456664,1.0,0.0,0.0,3.146301031112671,3.1463186740875244,6.60532009533199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.22412109375,0.0,974.8857421875,1895.4371337890625,0.0,3780.169677734375,0.7789584398269653,1.0,0.0,3.0,1.0,0.0
12223620,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.66131192445755,0.541095495223999,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9095023274421692,0.4518986940383911,0.4293808937072754,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.836700439453125,0.3504204750061035,0.2471104115247726,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7982062697410583,0.3022097945213318,0.289046049118042,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7198371887207031,0.2186575233936309,0.998493492603302,284.923095703125,284.95001220703125,299.2633361816406,288.2817077636719,297.9743957519531,297.25689697265625,284.92047119140625,1.0,0.566421389579773,0.4814785420894623,0.4814785420894623,1.0,1.0,-3.0079240798950195,1.077197551727295,1.930726408958435,0.4008210897445678,0.9164924025535583,0.9164924025535583,0.0,145.97903442382812,130.0,40872.3984375,0.0,2297.641845703125,1.0,280.3638610839844,283.4684753417969,291.3304748535156,293.997802734375,293.1499938964844,293.1499938964844,280.04998779296875,35838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529051780700684,1.0,0.0,0.0,3.152825355529785,3.1528432369232178,6.63274306589301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.84326171875,0.0,981.5158081054688,1895.4371337890625,0.0,3889.09619140625,0.7805867195129395,1.0,0.0,3.0,1.0,0.0
12223680,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.66131192445755,0.541095495223999,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9095023274421692,0.4518986940383911,0.4293808937072754,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.836700439453125,0.3504204750061035,0.2471104115247726,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7982062697410583,0.3022097945213318,0.289046049118042,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7198371887207031,0.2186575233936309,0.998493492603302,284.923095703125,284.95001220703125,299.2633361816406,288.2817077636719,297.9743957519531,297.25689697265625,284.92047119140625,1.0,0.566421389579773,0.4814785420894623,0.4814785420894623,1.0,1.0,-3.0079240798950195,1.077197551727295,1.930726408958435,0.4008210897445678,0.9164924025535583,0.9164924025535583,0.0,145.97903442382812,130.0,40872.3984375,0.0,2297.641845703125,1.0,280.3638610839844,283.4684753417969,291.3304748535156,293.997802734375,293.1499938964844,293.1499938964844,280.04998779296875,35838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529051780700684,1.0,0.0,0.0,3.152825355529785,3.1528432369232178,6.63274306589301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.84326171875,0.0,981.5158081054688,1895.4371337890625,0.0,3889.09619140625,0.7805867195129395,1.0,0.0,3.0,1.0,0.0
12223740,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.9990000128746032,0.6563481688499451,0.5300273895263672,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.9172743558883668,0.452830821275711,0.4302020668983459,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.841143786907196,0.3491363823413849,0.2461682260036468,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8032282590866089,0.3015588819980621,0.288362443447113,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.722993791103363,0.2172518372535705,0.9918111562728882,284.717041015625,284.95001220703125,299.29998779296875,288.28839111328125,297.9728698730469,297.2384338378906,284.7142028808594,1.0,0.5606666803359985,0.479997456073761,0.479997456073761,1.0,1.0,-2.985630989074707,1.065168380737305,1.9204626083374023,0.3937659561634063,0.911765456199646,0.911765456199646,0.0,141.5862579345703,133.0,41588.83203125,0.0,2235.453857421875,1.0,280.0638427734375,283.2244567871094,291.3239440917969,294.0364074707031,293.1499938964844,293.1499938964844,279.75,36059.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622268080711364,1.0,0.0,0.0,3.1511306762695312,3.1511483192443848,6.625613764299487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.9736328125,0.0,981.5419921875,1895.4371337890625,0.0,3972.41064453125,0.780399739742279,1.0,0.0,3.0,1.0,0.0
