time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223800,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.9990000128746032,0.6563481688499451,0.5300273895263672,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.9172743558883668,0.452830821275711,0.4302020668983459,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.841143786907196,0.3491363823413849,0.2461682260036468,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8032282590866089,0.3015588819980621,0.288362443447113,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.722993791103363,0.2172518372535705,0.9918111562728882,284.717041015625,284.95001220703125,299.29998779296875,288.28839111328125,297.9728698730469,297.2384338378906,284.7142028808594,1.0,0.5606666803359985,0.479997456073761,0.479997456073761,1.0,1.0,-2.985630989074707,1.065168380737305,1.9204626083374023,0.3937659561634063,0.911765456199646,0.911765456199646,0.0,141.5862579345703,133.0,41588.83203125,0.0,2235.453857421875,1.0,280.0638427734375,283.2244567871094,291.3239440917969,294.0364074707031,293.1499938964844,293.1499938964844,279.75,36059.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622268080711364,1.0,0.0,0.0,3.1511306762695312,3.1511483192443848,6.625613764299487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.9736328125,0.0,981.5419921875,1895.4371337890625,0.0,3972.41064453125,0.780399739742279,1.0,0.0,3.0,1.0,0.0
12223860,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.9990000128746032,0.6540653705596924,0.5262433290481567,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.9201736450195312,0.4532956480979919,0.4306432008743286,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8424124121665955,0.34829181432724,0.2455785274505615,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.8047727346420288,0.3010973334312439,0.2879157960414886,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7236846685409546,0.2163796722888946,0.9877562522888184,284.5624694824219,284.95001220703125,299.3219909667969,288.2923583984375,297.97283935546875,297.2279357910156,284.5556640625,1.0,0.5586388111114502,0.4794880747795105,0.4794880747795105,1.0,1.0,-2.975477933883667,1.0600178241729736,1.915460228919983,0.3905734717845917,0.9072432518005372,0.9072432518005372,0.0,139.98818969726562,133.0,42376.484375,0.0,2209.467529296875,1.0,279.7989196777344,283.0360412597656,291.3426513671875,294.1368103027344,293.1499938964844,293.1499938964844,279.75,36210.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690305590629578,1.0,0.0,0.0,3.145914316177368,3.145932197570801,6.603696647289325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.673828125,0.0,978.2064819335938,1895.4371337890625,0.0,4032.663818359375,0.7793480753898621,1.0,0.0,3.0,1.0,0.0
12223920,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52264404296875,0.9990000128746032,0.6523271203041077,0.5251237750053406,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.9211256504058838,0.4535746574401855,0.4308762848377228,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5231628417969,0.8425118327140808,0.3477008044719696,0.2451474666595459,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233764648437,0.8050379157066345,0.3007635474205017,0.2875802218914032,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52398681640625,0.7235329747200012,0.2157835066318512,0.9849907755851746,284.5228881835937,284.95001220703125,299.336669921875,288.2950134277344,297.972900390625,297.220947265625,284.520751953125,1.0,0.5576475262641907,0.4791485071182251,0.4791485071182251,1.0,1.0,-2.970164060592652,1.057193160057068,1.912970781326294,0.3887967765331268,0.9045225381851196,0.9045225381851196,0.0,139.42478942871094,136.0,42399.578125,0.0,2197.310791015625,1.0,279.7638854980469,282.99560546875,291.3241271972656,294.0830993652344,293.1499938964844,293.1499938964844,279.45001220703125,36296.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970176100730896,1.0,0.0,0.0,3.1406166553497314,3.140634298324585,6.581474281119881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.044921875,0.0,974.390625,1895.4371337890625,0.0,4042.759765625,0.7782542109489441,1.0,0.0,3.0,1.0,0.0
12223980,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397216796875,0.9990000128746032,0.6469563245773315,0.525115430355072,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33990478515625,0.9216379523277284,0.454192966222763,0.4314877688884735,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34014892578125,0.8413736820220947,0.3461646437644958,0.2440980374813079,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34033203125,0.8042596578598022,0.2998713254928589,0.2867634892463684,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34088134765625,0.7219783067703247,0.2142437994480133,0.978206217288971,284.3399353027344,284.95001220703125,299.3733215332031,288.30157470703125,297.9735107421875,297.2041320800781,284.33819580078125,1.0,0.5562297105789185,0.4782995879650116,0.4782995879650116,1.0,1.0,-2.9604854583740234,1.0515904426574707,1.9088951349258425,0.3849806785583496,0.8949248194694519,0.8949248194694519,0.0,139.0265350341797,124.0,43224.41015625,0.0,2178.443359375,1.0,279.464111328125,282.7787475585937,291.3294677734375,294.1383056640625,293.1499938964844,293.1499938964844,279.75,36545.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779347777366638,1.0,0.0,0.0,3.120848655700684,3.120866060256958,6.498883067251882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.279296875,0.0,959.8106079101562,1895.4371337890625,0.0,4110.74560546875,0.7740542888641357,1.0,0.0,3.0,1.0,0.0
12224040,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397216796875,0.9990000128746032,0.6469563245773315,0.525115430355072,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33990478515625,0.9216379523277284,0.454192966222763,0.4314877688884735,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34014892578125,0.8413736820220947,0.3461646437644958,0.2440980374813079,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34033203125,0.8042596578598022,0.2998713254928589,0.2867634892463684,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34088134765625,0.7219783067703247,0.2142437994480133,0.978206217288971,284.3399353027344,284.95001220703125,299.3733215332031,288.30157470703125,297.9735107421875,297.2041320800781,284.33819580078125,1.0,0.5562297105789185,0.4782995879650116,0.4782995879650116,1.0,1.0,-2.9604854583740234,1.0515904426574707,1.9088951349258425,0.3849806785583496,0.8949248194694519,0.8949248194694519,0.0,139.0265350341797,124.0,43224.41015625,0.0,2178.443359375,1.0,279.464111328125,282.7787475585937,291.3294677734375,294.1383056640625,293.1499938964844,293.1499938964844,279.75,36545.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779347777366638,1.0,0.0,0.0,3.120848655700684,3.120866060256958,6.498883067251882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.279296875,0.0,959.8106079101562,1895.4371337890625,0.0,4110.74560546875,0.7740542888641357,1.0,0.0,3.0,1.0,0.0
12224100,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425964355469,0.9990000128746032,0.6448046565055847,0.521405041217804,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418334960937,0.9244851469993592,0.4548718929290771,0.4318523705005646,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.440673828125,0.8427337408065796,0.3457414507865906,0.2436138540506363,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43994140625,0.805838406085968,0.2996726632118225,0.2863755822181701,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375915527344,0.722783088684082,0.2136427015066146,0.974764883518219,284.4416809082031,284.95001220703125,299.39166259765625,288.3048095703125,297.97613525390625,297.19952392578125,284.44921875,1.0,0.5538134574890137,0.4778751134872436,0.4778751134872436,1.0,1.0,-2.951292037963867,1.0470198392868042,1.904272198677063,0.3824452459812164,0.8924874663352966,0.8924874663352966,0.0,137.5177001953125,124.0,42303.29296875,0.0,2154.914306640625,1.0,279.68768310546875,282.9170837402344,291.2590026855469,293.91796875,293.1499938964844,293.1499938964844,279.75,36558.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695903062820436,1.0,0.0,0.0,3.109893560409546,3.1099112033843994,6.453337846323848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.72998046875,0.0,951.0094604492188,1895.4371337890625,0.0,4037.598876953125,0.7716589570045471,1.0,0.0,3.0,1.0,0.0
12224160,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.9990000128746032,0.6441741585731506,0.5142866373062134,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884033203125,0.9301263093948364,0.456015408039093,0.4326595067977905,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881896972656,0.8462306261062622,0.3457674384117126,0.2434369027614593,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.8094805479049683,0.2998203933238983,0.2862893939018249,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875793457031,0.7253291010856628,0.2133394479751587,0.9724007844924928,284.4883728027344,284.95001220703125,299.4100036621094,288.3080444335937,297.98199462890625,297.19989013671875,284.4896545410156,1.0,0.5507218241691589,0.4775265753269195,0.4775265753269195,1.0,1.0,-2.940549373626709,1.0419855117797852,1.898563861846924,0.379641592502594,0.8899185657501221,0.8899185657501221,0.0,134.9081573486328,127.0,42019.16015625,0.0,2123.352294921875,1.0,279.73681640625,282.9720153808594,291.2506103515625,293.9148864746094,293.1499938964844,293.1499938964844,280.04998779296875,36544.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628242254257202,1.0,0.0,0.0,3.0999622344970703,3.0999796390533447,6.412186053239566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0908203125,0.0,942.9168090820312,1895.4371337890625,0.0,3977.720947265625,0.7694142460823059,1.0,0.0,3.0,1.0,0.0
12224220,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.9990000128746032,0.6454471945762634,0.5058131814002991,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.9382901191711426,0.459153950214386,0.43524169921875,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.8511515259742737,0.3466545343399048,0.2437883615493774,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8144341111183167,0.3008171617984772,0.2869084775447845,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7288214564323425,0.2134591042995453,0.9713722467422484,284.67047119140625,284.95001220703125,299.4466552734375,288.3144836425781,297.9995422363281,297.208984375,284.6727294921875,1.0,0.5483503341674805,0.4768294394016266,0.4768294394016266,1.0,1.0,-2.933375120162964,1.0377333164215088,1.8956416845321653,0.3763384222984314,0.8876086473464966,0.8876086473464966,0.0,132.03623962402344,130.0,40896.59375,0.0,2096.765625,1.0,280.03533935546875,283.1996154785156,291.2403564453125,293.8115234375,293.1499938964844,293.1499938964844,280.3500061035156,36435.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449650645256042,1.0,0.0,0.0,3.083209753036499,3.0832269191741943,6.343069571812521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.52685546875,0.0,928.8277587890624,1895.4371337890625,0.0,3817.491943359375,0.7655848264694214,1.0,0.0,3.0,1.0,0.0
12224280,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.9990000128746032,0.6454471945762634,0.5058131814002991,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.9382901191711426,0.459153950214386,0.43524169921875,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.8511515259742737,0.3466545343399048,0.2437883615493774,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8144341111183167,0.3008171617984772,0.2869084775447845,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7288214564323425,0.2134591042995453,0.9713722467422484,284.67047119140625,284.95001220703125,299.4466552734375,288.3144836425781,297.9995422363281,297.208984375,284.6727294921875,1.0,0.5483503341674805,0.4768294394016266,0.4768294394016266,1.0,1.0,-2.933375120162964,1.0377333164215088,1.8956416845321653,0.3763384222984314,0.8876086473464966,0.8876086473464966,0.0,132.03623962402344,130.0,40896.59375,0.0,2096.765625,1.0,280.03533935546875,283.1996154785156,291.2403564453125,293.8115234375,293.1499938964844,293.1499938964844,280.3500061035156,36435.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449650645256042,1.0,0.0,0.0,3.083209753036499,3.0832269191741943,6.343069571812521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.52685546875,0.0,928.8277587890624,1895.4371337890625,0.0,3817.491943359375,0.7655848264694214,1.0,0.0,3.0,1.0,0.0
12224340,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6478143930435181,0.5006258487701416,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9448035955429076,0.4630492627620697,0.438677966594696,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8550954461097717,0.3482637703418731,0.2447507828474044,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8183201551437378,0.3024574220180511,0.2882557809352875,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7317541837692261,0.2142700552940368,0.9740225672721864,284.870849609375,284.95001220703125,299.4833374023437,288.32086181640625,298.0214538574219,297.2242431640625,284.87359619140625,1.0,0.5480958223342896,0.476132333278656,0.476132333278656,1.0,1.0,-2.937222480773926,1.0378988981246948,1.8993234634399407,0.3751664161682129,0.8881049156188965,0.8881049156188965,0.0,130.61227416992188,133.0,40040.8125,0.0,2096.186279296875,1.0,280.3350524902344,283.4425048828125,291.2577209472656,293.7660827636719,293.1499938964844,293.1499938964844,280.6499938964844,36254.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298021197319032,1.0,0.0,0.0,3.0731656551361084,3.073182821273804,6.301809776232403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6591796875,0.0,919.7227783203124,1895.4371337890625,0.0,3679.327392578125,0.7631825804710388,1.0,0.0,3.0,1.0,0.0
12224400,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6478143930435181,0.5006258487701416,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9448035955429076,0.4630492627620697,0.438677966594696,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8550954461097717,0.3482637703418731,0.2447507828474044,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8183201551437378,0.3024574220180511,0.2882557809352875,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7317541837692261,0.2142700552940368,0.9740225672721864,284.870849609375,284.95001220703125,299.4833374023437,288.32086181640625,298.0214538574219,297.2242431640625,284.87359619140625,1.0,0.5480958223342896,0.476132333278656,0.476132333278656,1.0,1.0,-2.937222480773926,1.0378988981246948,1.8993234634399407,0.3751664161682129,0.8881049156188965,0.8881049156188965,0.0,130.61227416992188,133.0,40040.8125,0.0,2096.186279296875,1.0,280.3350524902344,283.4425048828125,291.2577209472656,293.7660827636719,293.1499938964844,293.1499938964844,280.6499938964844,36254.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298021197319032,1.0,0.0,0.0,3.0731656551361084,3.073182821273804,6.301809776232403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6591796875,0.0,919.7227783203124,1895.4371337890625,0.0,3679.327392578125,0.7631825804710388,1.0,0.0,3.0,1.0,0.0
12224460,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9990000128746032,0.6505448818206787,0.497990071773529,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9498622417449952,0.4674421846866607,0.4426632225513458,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.858105480670929,0.3503308594226837,0.2460923492908477,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8212999701499939,0.3045242428779602,0.2900794446468353,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7341064214706421,0.2155184298753738,0.9790287613868712,285.0772705078125,284.95001220703125,299.5199890136719,288.3271484375,298.0450134277344,297.2419128417969,285.0800170898437,1.0,0.549470841884613,0.4753254950046539,0.4753254950046539,1.0,1.0,-2.948659420013428,1.040880799293518,1.90777850151062,0.375177800655365,0.8914109468460083,0.8914109468460083,0.0,130.2518768310547,136.0,39327.64453125,0.0,2113.889404296875,1.0,280.63494873046875,283.6888122558594,291.27996826171875,293.74224853515625,293.1499938964844,293.1499938964844,280.95001220703125,36031.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180606603622437,1.0,0.0,0.0,3.071471691131592,3.071488857269287,6.294864078881801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.4423828125,0.0,916.9810180664062,1895.4371337890625,0.0,3571.250244140625,0.7626011967658997,1.0,0.0,3.0,1.0,0.0
12224520,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9990000128746032,0.6505448818206787,0.497990071773529,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9498622417449952,0.4674421846866607,0.4426632225513458,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.858105480670929,0.3503308594226837,0.2460923492908477,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8212999701499939,0.3045242428779602,0.2900794446468353,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7341064214706421,0.2155184298753738,0.9790287613868712,285.0772705078125,284.95001220703125,299.5199890136719,288.3271484375,298.0450134277344,297.2419128417969,285.0800170898437,1.0,0.549470841884613,0.4753254950046539,0.4753254950046539,1.0,1.0,-2.948659420013428,1.040880799293518,1.90777850151062,0.375177800655365,0.8914109468460083,0.8914109468460083,0.0,130.2518768310547,136.0,39327.64453125,0.0,2113.889404296875,1.0,280.63494873046875,283.6888122558594,291.27996826171875,293.74224853515625,293.1499938964844,293.1499938964844,280.95001220703125,36031.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180606603622437,1.0,0.0,0.0,3.071471691131592,3.071488857269287,6.294864078881801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.4423828125,0.0,916.9810180664062,1895.4371337890625,0.0,3571.250244140625,0.7626011967658997,1.0,0.0,3.0,1.0,0.0
12224580,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.9990000128746032,0.6533581614494324,0.4974671006202698,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9536343216896056,0.4721707999706268,0.4470194280147552,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8602242469787598,0.3527002036571502,0.2476843446493148,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.823460578918457,0.3068777024745941,0.2922256290912628,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7358474135398865,0.2170375734567642,0.9855237007141112,285.28179931640625,284.95001220703125,299.5566711425781,288.3334045410156,298.0680236816406,297.25848388671875,285.2844543457031,1.0,0.5520654916763306,0.4745186567306518,0.4745186567306518,1.0,1.0,-2.965562105178833,1.0460233688354492,1.919538855552673,0.3761875331401825,0.8974339962005615,0.8974339962005615,0.0,130.7342071533203,154.0,38678.2734375,0.0,2145.396728515625,1.0,280.9349975585937,283.9315185546875,291.297607421875,293.7203369140625,293.1499938964844,293.1499938964844,281.25,35791.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908638834953308,1.0,0.0,0.0,3.078743934631348,3.078761100769043,6.324708010652103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.02099609375,0.0,921.2203979492188,1895.4371337890625,0.0,3483.96728515625,0.7640056014060974,1.0,0.0,3.0,1.0,0.0
12224640,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.9990000128746032,0.6533581614494324,0.4974671006202698,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9536343216896056,0.4721707999706268,0.4470194280147552,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8602242469787598,0.3527002036571502,0.2476843446493148,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.823460578918457,0.3068777024745941,0.2922256290912628,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7358474135398865,0.2170375734567642,0.9855237007141112,285.28179931640625,284.95001220703125,299.5566711425781,288.3334045410156,298.0680236816406,297.25848388671875,285.2844543457031,1.0,0.5520654916763306,0.4745186567306518,0.4745186567306518,1.0,1.0,-2.965562105178833,1.0460233688354492,1.919538855552673,0.3761875331401825,0.8974339962005615,0.8974339962005615,0.0,130.7342071533203,154.0,38678.2734375,0.0,2145.396728515625,1.0,280.9349975585937,283.9315185546875,291.297607421875,293.7203369140625,293.1499938964844,293.1499938964844,281.25,35791.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908638834953308,1.0,0.0,0.0,3.078743934631348,3.078761100769043,6.324708010652103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.02099609375,0.0,921.2203979492188,1895.4371337890625,0.0,3483.96728515625,0.7640056014060974,1.0,0.0,3.0,1.0,0.0
12224700,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9990000128746032,0.6543998122215271,0.5027062892913818,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.9517900347709656,0.4746309220790863,0.4493299126625061,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8582766056060791,0.3539701700210571,0.2485739886760711,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.8218271136283875,0.3081386089324951,0.2934286892414093,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.7343530058860779,0.2178711295127868,0.989376187324524,285.42291259765625,284.95001220703125,299.57501220703125,288.3365173339844,298.0798034667969,297.2667236328125,285.43316650390625,1.0,0.5558890104293823,0.474115252494812,0.474115252494812,1.0,1.0,-2.9817631244659424,1.051705241203308,1.9300578832626345,0.3778773248195648,0.9019401669502258,0.9019401669502258,0.0,132.9001007080078,154.0,38118.4140625,0.0,2184.566650390625,1.0,281.180419921875,284.1063842773437,291.2828369140625,293.6225280761719,293.1499938964844,293.1499938964844,281.25,35664.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024633169174194,1.0,0.0,0.0,3.085627317428589,3.085644483566284,6.353020012284105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.80908203125,0.0,925.8787231445312,1895.4371337890625,0.0,3426.53515625,0.7654500603675842,1.0,0.0,3.0,1.0,0.0
12224760,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.9990000128746032,0.6546186208724976,0.511218786239624,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9478508234024048,0.4772147834300995,0.4518295228481293,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.8547167778015137,0.3553484678268432,0.2495900690555572,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8186942934989929,0.3094944655895233,0.2947827279567718,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.7315676808357239,0.2187714278697967,0.9938104152679444,285.4960327148437,284.95001220703125,299.59332275390625,288.339599609375,298.0917663574219,297.275634765625,285.49951171875,1.0,0.5609158277511597,0.4734370708465576,0.4734370708465576,1.0,1.0,-3.0031704902648926,1.058902382850647,1.9442682266235352,0.3800421059131622,0.9063577055931092,0.9063577055931092,0.0,136.28549194335938,172.0,38235.8984375,0.0,2239.59423828125,1.0,281.23516845703125,284.1806945800781,291.3118896484375,293.702880859375,293.1499938964844,293.1499938964844,280.95001220703125,35546.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007050395011902,1.0,0.0,0.0,3.0951404571533203,3.095157623291016,6.392254476850212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.849609375,0.0,932.7095336914062,1895.4371337890625,0.0,3410.1552734375,0.7674488425254822,1.0,0.0,3.0,1.0,0.0
12224820,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9990000128746032,0.649213433265686,0.5370571613311768,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9336060285568236,0.4810594320297241,0.4561770260334015,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8430123925209045,0.3568953275680542,0.2511888742446899,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.8077956438064575,0.3112985491752624,0.2970983684062958,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.7221423983573914,0.2197975218296051,1.0011794567108154,285.3749389648437,284.95001220703125,299.6300048828125,288.345703125,298.1084899902344,297.2822570800781,285.3750305175781,1.0,0.5736402273178101,0.4720807373523712,0.4720807373523712,1.0,1.0,-3.05301570892334,1.075916767120361,1.9770989418029783,0.3856283128261566,0.911059558391571,0.911059558391571,0.0,146.27842712402344,175.0,39622.50390625,0.0,2381.505615234375,1.0,280.9632263183594,284.0082092285156,291.4203186035156,293.96954345703125,293.1499938964844,293.1499938964844,280.6499938964844,35539.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196861386299132,1.0,0.0,0.0,3.1127851009368896,3.112802505493164,6.465343744821439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.15283203125,0.0,946.8460693359376,1895.4371337890625,0.0,3586.26171875,0.7713686227798462,1.0,0.0,3.0,1.0,0.0
12224880,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9990000128746032,0.649213433265686,0.5370571613311768,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9336060285568236,0.4810594320297241,0.4561770260334015,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8430123925209045,0.3568953275680542,0.2511888742446899,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.8077956438064575,0.3112985491752624,0.2970983684062958,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.7221423983573914,0.2197975218296051,1.0011794567108154,285.3749389648437,284.95001220703125,299.6300048828125,288.345703125,298.1084899902344,297.2822570800781,285.3750305175781,1.0,0.5736402273178101,0.4720807373523712,0.4720807373523712,1.0,1.0,-3.05301570892334,1.075916767120361,1.9770989418029783,0.3856283128261566,0.911059558391571,0.911059558391571,0.0,146.27842712402344,175.0,39622.50390625,0.0,2381.505615234375,1.0,280.9632263183594,284.0082092285156,291.4203186035156,293.96954345703125,293.1499938964844,293.1499938964844,280.6499938964844,35539.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196861386299132,1.0,0.0,0.0,3.1127851009368896,3.112802505493164,6.465343744821439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.15283203125,0.0,946.8460693359376,1895.4371337890625,0.0,3586.26171875,0.7713686227798462,1.0,0.0,3.0,1.0,0.0
12224940,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.9990000128746032,0.6379150152206421,0.56013023853302,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.9206754565238952,0.4834690690040588,0.4590202271938324,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.8325382471084595,0.3571015000343323,0.2517493367195129,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.7973453402519226,0.3119852542877197,0.2982745766639709,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.7128979563713074,0.2196243703365326,1.0031143426895142,285.2146911621094,284.95001220703125,299.6666564941406,288.35174560546875,298.11328125,297.2714233398437,285.2137145996094,1.0,0.5832077860832214,0.4707244038581848,0.4707244038581848,1.0,1.0,-3.088610410690308,1.0870965719223022,2.001513719558716,0.3891181051731109,0.9133058190345764,0.9133058190345764,0.0,155.230224609375,178.0,40919.44140625,0.0,2495.0400390625,1.0,280.66424560546875,283.79608154296875,291.44091796875,294.09783935546875,293.1499938964844,293.1499938964844,280.3500061035156,35627.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408390522003174,1.0,0.0,0.0,3.1270546913146973,3.127072095870972,6.524755917780567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.03369140625,0.0,958.986083984375,1895.4371337890625,0.0,3780.0712890625,0.774634838104248,1.0,0.0,3.0,1.0,0.0
12225000,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.9990000128746032,0.6379150152206421,0.56013023853302,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.9206754565238952,0.4834690690040588,0.4590202271938324,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.8325382471084595,0.3571015000343323,0.2517493367195129,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.7973453402519226,0.3119852542877197,0.2982745766639709,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.7128979563713074,0.2196243703365326,1.0031143426895142,285.2146911621094,284.95001220703125,299.6666564941406,288.35174560546875,298.11328125,297.2714233398437,285.2137145996094,1.0,0.5832077860832214,0.4707244038581848,0.4707244038581848,1.0,1.0,-3.088610410690308,1.0870965719223022,2.001513719558716,0.3891181051731109,0.9133058190345764,0.9133058190345764,0.0,155.230224609375,178.0,40919.44140625,0.0,2495.0400390625,1.0,280.66424560546875,283.79608154296875,291.44091796875,294.09783935546875,293.1499938964844,293.1499938964844,280.3500061035156,35627.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408390522003174,1.0,0.0,0.0,3.1270546913146973,3.127072095870972,6.524755917780567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.03369140625,0.0,958.986083984375,1895.4371337890625,0.0,3780.0712890625,0.774634838104248,1.0,0.0,3.0,1.0,0.0
12225060,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9966862201690674,0.6291369795799255,0.5691460967063904,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9113308191299438,0.4845792055130005,0.4604598879814148,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8248881101608276,0.3567653596401214,0.2517958879470825,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7895634174346924,0.3120130896568298,0.2986666262149811,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7053019404411316,0.2189494967460632,1.0019649267196655,285.0622253417969,284.95001220703125,299.69158935546875,288.3558349609375,298.1127624511719,297.2601318359375,285.0570678710937,1.0,0.5881467461585999,0.4693485200405121,0.4693485200405121,1.0,1.0,-3.100213527679444,1.0886714458465576,2.0115420818328857,0.3887551128864288,0.9129805564880372,0.9129805564880372,0.0,161.46572875976562,178.0,41903.3984375,0.0,2550.23583984375,1.0,280.3885498046875,283.5992431640625,291.4513244628906,294.2054138183594,293.1499938964844,293.1499938964844,280.3500061035156,35730.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546269178390504,1.0,0.0,0.0,3.1337907314300537,3.1338083744049072,6.55289625228761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.21142578125,0.0,965.1513061523438,1895.4371337890625,0.0,3904.547607421875,0.77621990442276,1.0,0.0,3.0,1.0,0.0
12225120,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9899646639823914,0.6257035136222839,0.5657671689987183,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9049521684646606,0.4849710464477539,0.4610255360603332,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8195688128471375,0.3564890623092651,0.251748263835907,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7841202020645142,0.3119085729122162,0.2987695932388305,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6999471187591553,0.2184891551733017,1.000929832458496,285.0317687988281,284.95001220703125,299.7033386230469,288.3577575683594,298.1116943359375,297.2541809082031,285.0290832519531,1.0,0.5896328687667847,0.4687010645866394,0.4687010645866394,1.0,1.0,-3.09480881690979,1.085091471672058,2.009717464447021,0.3866301774978637,0.912980318069458,0.912980318069458,0.0,165.40008544921875,181.0,41918.4609375,0.0,2561.345458984375,1.0,280.3641052246094,283.56573486328125,291.4290466308594,294.16143798828125,293.1499938964844,293.1499938964844,280.04998779296875,35772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575883150100708,1.0,0.0,0.0,3.1360177993774414,3.136035442352295,6.562214025507274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.4365234375,0.0,967.2410888671876,1895.4371337890625,0.0,3931.05908203125,0.7767646312713623,1.0,0.0,3.0,1.0,0.0
12225180,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.9735822081565856,0.6175512671470642,0.5580876469612122,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.892305850982666,0.4857850074768066,0.4622958898544311,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8076214790344238,0.3552823066711426,0.2512688636779785,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7724630236625671,0.3112598061561584,0.2986404299736023,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.687857449054718,0.2168140411376953,0.995580554008484,284.8254699707031,284.95001220703125,299.739990234375,288.3636779785156,298.1075744628906,297.234375,284.82293701171875,1.0,0.5928665399551392,0.466677725315094,0.466677725315094,1.0,1.0,-3.080946207046509,1.075194239616394,2.005751848220825,0.3794875144958496,0.9096933007240297,0.9096933007240297,0.0,174.20005798339844,184.0,42661.15234375,0.0,2580.2412109375,1.0,280.06402587890625,283.3197326660156,291.4112854003906,294.1920166015625,293.1499938964844,293.1499938964844,279.75,35968.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693160057067872,1.0,0.0,0.0,3.13767957687378,3.1376969814300537,6.569169386239082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.91357421875,0.0,969.8695068359376,1895.4371337890625,0.0,4035.18115234375,0.7773079872131348,1.0,0.0,3.0,1.0,0.0
12225240,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.9735822081565856,0.6175512671470642,0.5580876469612122,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.892305850982666,0.4857850074768066,0.4622958898544311,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8076214790344238,0.3552823066711426,0.2512688636779785,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7724630236625671,0.3112598061561584,0.2986404299736023,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.687857449054718,0.2168140411376953,0.995580554008484,284.8254699707031,284.95001220703125,299.739990234375,288.3636779785156,298.1075744628906,297.234375,284.82293701171875,1.0,0.5928665399551392,0.466677725315094,0.466677725315094,1.0,1.0,-3.080946207046509,1.075194239616394,2.005751848220825,0.3794875144958496,0.9096933007240297,0.9096933007240297,0.0,174.20005798339844,184.0,42661.15234375,0.0,2580.2412109375,1.0,280.06402587890625,283.3197326660156,291.4112854003906,294.1920166015625,293.1499938964844,293.1499938964844,279.75,35968.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693160057067872,1.0,0.0,0.0,3.13767957687378,3.1376969814300537,6.569169386239082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.91357421875,0.0,969.8695068359376,1895.4371337890625,0.0,4035.18115234375,0.7773079872131348,1.0,0.0,3.0,1.0,0.0
12225300,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.9667572379112244,0.6140366792678833,0.5550462603569031,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.887669563293457,0.4860665500164032,0.4627650678157806,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893615722656,0.8027979731559753,0.3545747399330139,0.2509212493896484,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.7680792808532715,0.3108285665512085,0.2984248697757721,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.6831178069114685,0.2159256637096405,0.9923959374427797,284.68817138671875,284.95001220703125,299.7583312988281,288.3666076660156,298.1054382324219,297.2245483398437,284.679443359375,1.0,0.5938225984573364,0.4656660854816437,0.4656660854816437,1.0,1.0,-3.0733487606048584,1.0699690580368042,2.0033795833587646,0.3759374320507049,0.906620442867279,0.906620442867279,0.0,177.59103393554688,184.0,43383.71875,0.0,2583.45263671875,1.0,279.8175048828125,283.1484375,291.42559814453125,294.2967529296875,293.1499938964844,293.1499938964844,279.75,36083.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757097363471984,1.0,0.0,0.0,3.135586977005005,3.1356046199798584,6.56041038382682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.31640625,0.0,968.8896484375,1895.4371337890625,0.0,4091.31982421875,0.7769194841384888,1.0,0.0,3.0,1.0,0.0
12225360,296.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.960273265838623,0.610563337802887,0.5520036816596985,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.8835646510124207,0.4862525761127472,0.4630803167819977,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.7984027862548828,0.3537822663784027,0.2504744827747345,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.7641561031341553,0.3103202283382416,0.298091173171997,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.6788122653961182,0.2149960398674011,0.9888756275177002,284.62799072265625,284.95001220703125,299.77667236328125,288.3695373535156,298.1039733886719,297.21441650390625,284.62567138671875,1.0,0.5944595336914062,0.4652223587036133,0.4652223587036133,1.0,1.0,-3.0649003982543945,1.065583348274231,1.999317049980164,0.3734200894832611,0.903827667236328,0.903827667236328,0.0,180.5993194580078,187.0,43436.5390625,0.0,2582.99609375,1.0,279.7640991210937,283.08526611328125,291.4023132324219,294.2275695800781,293.1499938964844,293.1499938964844,279.45001220703125,36189.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977897584438324,1.0,0.0,0.0,3.131105899810791,3.1311235427856445,6.541673087667732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.7138671875,0.0,965.9028930664062,1895.4371337890625,0.0,4110.42138671875,0.7760315537452698,1.0,0.0,3.0,1.0,0.0
12225420,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.9486755132675172,0.6037736535072327,0.5461649894714355,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.8769893050193787,0.4865438938140869,0.4636179208755493,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385986328125,0.7910603880882263,0.3521406054496765,0.2495221495628357,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43878173828125,0.7577140927314758,0.3092360198497772,0.29732546210289,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.6715502738952637,0.2131357491016388,0.9816536903381348,284.4383239746094,284.95001220703125,299.8133239746094,288.3753356933594,298.1020812988281,297.1955871582031,284.4361267089844,1.0,0.5951314568519592,0.4643349349498749,0.4643349349498749,1.0,1.0,-3.047780990600586,1.0568920373916626,1.990888953208924,0.3684881031513214,0.8955023884773254,0.8955023884773254,0.0,185.5541534423828,190.0,44217.85546875,0.0,2576.1015625,1.0,279.4642333984375,282.86138916015625,291.4029846191406,294.2755432128906,293.1499938964844,293.1499938964844,279.75,36429.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985522210597992,1.0,0.0,0.0,3.11564564704895,3.1156630516052246,6.4772314090078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8857421875,0.0,954.8438110351562,1895.4371337890625,0.0,4176.537109375,0.7727867364883423,1.0,0.0,3.0,1.0,0.0
12225480,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.9486755132675172,0.6037736535072327,0.5461649894714355,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.8769893050193787,0.4865438938140869,0.4636179208755493,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385986328125,0.7910603880882263,0.3521406054496765,0.2495221495628357,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43878173828125,0.7577140927314758,0.3092360198497772,0.29732546210289,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.6715502738952637,0.2131357491016388,0.9816536903381348,284.4383239746094,284.95001220703125,299.8133239746094,288.3753356933594,298.1020812988281,297.1955871582031,284.4361267089844,1.0,0.5951314568519592,0.4643349349498749,0.4643349349498749,1.0,1.0,-3.047780990600586,1.0568920373916626,1.990888953208924,0.3684881031513214,0.8955023884773254,0.8955023884773254,0.0,185.5541534423828,190.0,44217.85546875,0.0,2576.1015625,1.0,279.4642333984375,282.86138916015625,291.4029846191406,294.2755432128906,293.1499938964844,293.1499938964844,279.75,36429.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985522210597992,1.0,0.0,0.0,3.11564564704895,3.1156630516052246,6.4772314090078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8857421875,0.0,954.8438110351562,1895.4371337890625,0.0,4176.537109375,0.7727867364883423,1.0,0.0,3.0,1.0,0.0
12225540,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58673095703125,0.94049471616745,0.5993883609771729,0.5416974425315857,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865783691406,0.8733864426612854,0.4881579577922821,0.4648282527923584,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862731933594,0.7865172028541565,0.3517013490200043,0.2490186691284179,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58612060546875,0.7537984848022461,0.3090569972991943,0.2969846427440643,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.6667641997337341,0.2120280265808105,0.97611665725708,284.5865173339844,284.95001220703125,299.8500061035156,288.3810729980469,298.1092224121094,297.1903381347656,284.5882873535156,1.0,0.5956014394760132,0.4634475111961365,0.4634475111961365,1.0,1.0,-3.036179542541504,1.0503937005996704,1.985785961151123,0.3643161356449127,0.8917778134346008,0.8917778134346008,0.0,188.8258056640625,193.0,43083.1328125,0.0,2571.00830078125,1.0,279.73681640625,283.0540771484375,291.3243408203125,294.0512390136719,293.1499938964844,293.1499938964844,280.04998779296875,36422.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705228805541992,1.0,0.0,0.0,3.099276065826416,3.0992934703826904,6.409348429770034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.349609375,0.0,941.587890625,1895.4371337890625,0.0,4045.81298828125,0.7691505551338196,1.0,0.0,3.0,1.0,0.0
12225600,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58673095703125,0.94049471616745,0.5993883609771729,0.5416974425315857,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865783691406,0.8733864426612854,0.4881579577922821,0.4648282527923584,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862731933594,0.7865172028541565,0.3517013490200043,0.2490186691284179,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58612060546875,0.7537984848022461,0.3090569972991943,0.2969846427440643,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.6667641997337341,0.2120280265808105,0.97611665725708,284.5865173339844,284.95001220703125,299.8500061035156,288.3810729980469,298.1092224121094,297.1903381347656,284.5882873535156,1.0,0.5956014394760132,0.4634475111961365,0.4634475111961365,1.0,1.0,-3.036179542541504,1.0503937005996704,1.985785961151123,0.3643161356449127,0.8917778134346008,0.8917778134346008,0.0,188.8258056640625,193.0,43083.1328125,0.0,2571.00830078125,1.0,279.73681640625,283.0540771484375,291.3243408203125,294.0512390136719,293.1499938964844,293.1499938964844,280.04998779296875,36422.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705228805541992,1.0,0.0,0.0,3.099276065826416,3.0992934703826904,6.409348429770034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.349609375,0.0,941.587890625,1895.4371337890625,0.0,4045.81298828125,0.7691505551338196,1.0,0.0,3.0,1.0,0.0
