time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225660,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.932032585144043,0.5949719548225403,0.5379601716995239,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8692821264266968,0.4890569746494293,0.4659921824932098,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7814428210258484,0.3504898846149444,0.2484160661697387,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7491398453712463,0.3077582120895386,0.2961619198322296,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.6609205007553101,0.2096198350191116,0.967430830001831,284.761962890625,284.95001220703125,299.8866577148437,288.3873291015625,298.11181640625,297.1780090332031,284.7635192871094,1.0,0.595826268196106,0.4627626240253448,0.4627626240253448,1.0,1.0,-3.020939826965332,1.0428789854049685,1.9780607223510744,0.3601950407028198,0.8906760811805725,0.8906760811805725,0.0,192.53927612304688,196.0,41929.30859375,0.0,2561.294189453125,1.0,280.0353698730469,283.2762451171875,291.3161926269531,293.9520568847656,293.1499938964844,293.1499938964844,280.3500061035156,36310.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533678889274596,1.0,0.0,0.0,3.0872902870178223,3.0873074531555176,6.359870212691021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.01171875,0.0,931.2848510742188,1895.4371337890625,0.0,3893.25146484375,0.7663790583610535,1.0,0.0,3.0,1.0,0.0
12225720,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.932032585144043,0.5949719548225403,0.5379601716995239,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8692821264266968,0.4890569746494293,0.4659921824932098,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7814428210258484,0.3504898846149444,0.2484160661697387,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7491398453712463,0.3077582120895386,0.2961619198322296,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.6609205007553101,0.2096198350191116,0.967430830001831,284.761962890625,284.95001220703125,299.8866577148437,288.3873291015625,298.11181640625,297.1780090332031,284.7635192871094,1.0,0.595826268196106,0.4627626240253448,0.4627626240253448,1.0,1.0,-3.020939826965332,1.0428789854049685,1.9780607223510744,0.3601950407028198,0.8906760811805725,0.8906760811805725,0.0,192.53927612304688,196.0,41929.30859375,0.0,2561.294189453125,1.0,280.0353698730469,283.2762451171875,291.3161926269531,293.9520568847656,293.1499938964844,293.1499938964844,280.3500061035156,36310.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533678889274596,1.0,0.0,0.0,3.0872902870178223,3.0873074531555176,6.359870212691021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.01171875,0.0,931.2848510742188,1895.4371337890625,0.0,3893.25146484375,0.7663790583610535,1.0,0.0,3.0,1.0,0.0
12225780,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9270069599151612,0.5923970341682434,0.5354403257369995,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8679673075675964,0.4916228652000427,0.4681729674339294,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7791640758514404,0.3509526252746582,0.2485707402229309,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7469620704650879,0.307999312877655,0.296176552772522,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6576709747314453,0.208726093173027,0.9623857736587524,284.9486083984375,284.95001220703125,299.92333984375,288.3946533203125,298.12615966796875,297.1830444335937,284.9506530761719,1.0,0.5963730216026306,0.4620777070522308,0.4620777070522308,1.0,1.0,-3.014657497406006,1.0389251708984375,1.9757323265075684,0.3573664426803589,0.892127513885498,0.892127513885498,0.0,194.7435913085937,199.0,40982.91015625,0.0,2560.78564453125,1.0,280.3351745605469,283.5081787109375,291.3323059082031,293.9013977050781,293.1499938964844,293.1499938964844,280.6499938964844,36140.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384438991546632,1.0,0.0,0.0,3.081571817398072,3.0815889835357666,6.336331921374949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.72998046875,0.0,925.6608276367188,1895.4371337890625,0.0,3758.2861328125,0.7649520039558411,1.0,0.0,3.0,1.0,0.0
12225840,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9270069599151612,0.5923970341682434,0.5354403257369995,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8679673075675964,0.4916228652000427,0.4681729674339294,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7791640758514404,0.3509526252746582,0.2485707402229309,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7469620704650879,0.307999312877655,0.296176552772522,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6576709747314453,0.208726093173027,0.9623857736587524,284.9486083984375,284.95001220703125,299.92333984375,288.3946533203125,298.12615966796875,297.1830444335937,284.9506530761719,1.0,0.5963730216026306,0.4620777070522308,0.4620777070522308,1.0,1.0,-3.014657497406006,1.0389251708984375,1.9757323265075684,0.3573664426803589,0.892127513885498,0.892127513885498,0.0,194.7435913085937,199.0,40982.91015625,0.0,2560.78564453125,1.0,280.3351745605469,283.5081787109375,291.3323059082031,293.9013977050781,293.1499938964844,293.1499938964844,280.6499938964844,36140.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384438991546632,1.0,0.0,0.0,3.081571817398072,3.0815889835357666,6.336331921374949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.72998046875,0.0,925.6608276367188,1895.4371337890625,0.0,3758.2861328125,0.7649520039558411,1.0,0.0,3.0,1.0,0.0
12225900,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9253019094467164,0.591446042060852,0.534492015838623,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8679980039596558,0.4932416975498199,0.4696066975593567,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7787359356880188,0.351514458656311,0.2489034384489059,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7465441823005676,0.3084532618522644,0.2965288460254669,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6568340063095093,0.2086378335952758,0.9616203308105468,285.08111572265625,284.95001220703125,299.9416809082031,288.39874267578125,298.1355895996094,297.1887512207031,285.0901794433594,1.0,0.5969277620315552,0.4617352485656738,0.4617352485656738,1.0,1.0,-3.0151400566101074,1.0383683443069458,1.9767717123031616,0.3565972447395324,0.8942736983299255,0.8942736983299255,0.0,195.5595703125,199.0,40251.05859375,0.0,2565.90185546875,1.0,280.5804138183594,283.67706298828125,291.3215026855469,293.7965393066406,293.1499938964844,293.1499938964844,280.6499938964844,36034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300506711006165,1.0,0.0,0.0,3.081393480300904,3.081410646438598,6.335598641271645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.15869140625,0.0,924.8512573242188,1895.4371337890625,0.0,3681.60546875,0.764839231967926,1.0,0.0,3.0,1.0,0.0
12225960,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9240883588790894,0.5907350182533264,0.5338394641876221,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8684083819389343,0.4950658977031708,0.4712821245193481,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7786963582038879,0.3522699773311615,0.2494016885757446,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7464847564697266,0.3090962171554565,0.2970922887325287,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.6564099788665771,0.2087474912405014,0.9618560671806335,285.14190673828125,284.95001220703125,299.9599914550781,288.403076171875,298.1462097167969,297.1963195800781,285.14410400390625,1.0,0.5976969003677368,0.461354911327362,0.461354911327362,1.0,1.0,-3.01792573928833,1.038635492324829,1.979290127754212,0.3561394214630127,0.8962073922157288,0.8962073922157288,0.0,196.25149536132807,202.0,40170.25,0.0,2574.74267578125,1.0,280.6351013183594,283.7430114746094,291.3529968261719,293.8692626953125,293.1499938964844,293.1499938964844,280.95001220703125,35933.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261373281478882,1.0,0.0,0.0,3.0835580825805664,3.0835752487182617,6.344502025967813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.6259765625,0.0,925.9352416992188,1895.4371337890625,0.0,3645.685791015625,0.7652091383934021,1.0,0.0,3.0,1.0,0.0
12226020,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.9218159317970276,0.5896490812301636,0.5327997803688049,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8693785071372986,0.4990245103836059,0.4749333262443542,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7788205742835999,0.3540755808353424,0.2506152987480163,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.7465946078300476,0.3106900751590729,0.2985365092754364,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.6559473872184753,0.2093131095170974,0.964074969291687,285.33673095703125,284.95001220703125,299.9966735839844,288.4125061035156,298.168701171875,297.213134765625,285.3389587402344,1.0,0.599741518497467,0.4605942368507385,0.4605942368507385,1.0,1.0,-3.0269222259521484,1.0404906272888184,1.98643159866333,0.3558127284049988,0.902899444103241,0.902899444103241,0.0,197.804916381836,205.0,39440.71484375,0.0,2599.866943359375,1.0,280.9352111816406,283.9766540527344,291.3719177246094,293.8426208496094,293.1499938964844,293.1499938964844,280.6499938964844,35712.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157333374023438,1.0,0.0,0.0,3.0938236713409424,3.0938408374786377,6.386816266967799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.44921875,0.0,932.71240234375,1895.4371337890625,0.0,3549.732421875,0.7673026919364929,1.0,0.0,3.0,1.0,0.0
12226080,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.9218159317970276,0.5896490812301636,0.5327997803688049,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8693785071372986,0.4990245103836059,0.4749333262443542,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7788205742835999,0.3540755808353424,0.2506152987480163,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.7465946078300476,0.3106900751590729,0.2985365092754364,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.6559473872184753,0.2093131095170974,0.964074969291687,285.33673095703125,284.95001220703125,299.9966735839844,288.4125061035156,298.168701171875,297.213134765625,285.3389587402344,1.0,0.599741518497467,0.4605942368507385,0.4605942368507385,1.0,1.0,-3.0269222259521484,1.0404906272888184,1.98643159866333,0.3558127284049988,0.902899444103241,0.902899444103241,0.0,197.804916381836,205.0,39440.71484375,0.0,2599.866943359375,1.0,280.9352111816406,283.9766540527344,291.3719177246094,293.8426208496094,293.1499938964844,293.1499938964844,280.6499938964844,35712.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157333374023438,1.0,0.0,0.0,3.0938236713409424,3.0938408374786377,6.386816266967799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.44921875,0.0,932.71240234375,1895.4371337890625,0.0,3549.732421875,0.7673026919364929,1.0,0.0,3.0,1.0,0.0
12226140,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.9173049330711364,0.5864706039428711,0.5307382345199585,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.8687065243721008,0.5017549991607666,0.4780407249927521,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7774305939674377,0.3548550009727478,0.2515132129192352,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7454516291618347,0.3115399777889251,0.2997306287288666,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.6544376611709595,0.2094129770994186,0.9660079479217528,285.1811218261719,284.95001220703125,300.0333251953125,288.4229736328125,298.1827392578125,297.2173767089844,285.1792907714844,1.0,0.6020257472991943,0.459833562374115,0.459833562374115,1.0,1.0,-3.033030271530152,1.0411851406097412,1.9918450117111208,0.3551695942878723,0.9048068523406982,0.9048068523406982,0.0,200.50885009765625,208.0,40377.96484375,0.0,2625.5234375,1.0,280.6632995605469,283.7774963378906,291.4781494140625,294.0851745605469,293.1499938964844,293.1499938964844,280.3500061035156,35739.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308333992958068,1.0,0.0,0.0,3.104137897491455,3.104155302047729,6.429472705349326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.931640625,0.0,941.154541015625,1895.4371337890625,0.0,3688.778076171875,0.7696084380149841,1.0,0.0,3.0,1.0,0.0
12226200,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.9173049330711364,0.5864706039428711,0.5307382345199585,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.8687065243721008,0.5017549991607666,0.4780407249927521,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7774305939674377,0.3548550009727478,0.2515132129192352,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7454516291618347,0.3115399777889251,0.2997306287288666,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.6544376611709595,0.2094129770994186,0.9660079479217528,285.1811218261719,284.95001220703125,300.0333251953125,288.4229736328125,298.1827392578125,297.2173767089844,285.1792907714844,1.0,0.6020257472991943,0.459833562374115,0.459833562374115,1.0,1.0,-3.033030271530152,1.0411851406097412,1.9918450117111208,0.3551695942878723,0.9048068523406982,0.9048068523406982,0.0,200.50885009765625,208.0,40377.96484375,0.0,2625.5234375,1.0,280.6632995605469,283.7774963378906,291.4781494140625,294.0851745605469,293.1499938964844,293.1499938964844,280.3500061035156,35739.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308333992958068,1.0,0.0,0.0,3.104137897491455,3.104155302047729,6.429472705349326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.931640625,0.0,941.154541015625,1895.4371337890625,0.0,3688.778076171875,0.7696084380149841,1.0,0.0,3.0,1.0,0.0
12226260,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9115772247314452,0.5827112197875977,0.5278305411338806,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8663418889045715,0.5028064250946045,0.4794171154499054,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7745862603187561,0.3545584976673126,0.251569390296936,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.743044912815094,0.3114441037178039,0.2999620735645294,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6517886519432068,0.2088713943958282,0.9649758338928224,285.00634765625,284.95001220703125,300.0611877441406,288.4316101074219,298.1862487792969,297.21099853515625,285.0019836425781,1.0,0.6033908724784851,0.4590026438236236,0.4590026438236236,1.0,1.0,-3.0303025245666504,1.038286566734314,1.992016077041626,0.3528774678707123,0.9038889408111572,0.9038889408111572,0.0,203.53494262695312,208.0,41216.6484375,0.0,2635.942138671875,1.0,280.3804626464844,283.5611267089844,291.5118103027344,294.2124938964844,293.1499938964844,293.1499938964844,280.3500061035156,35844.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449851512908936,1.0,0.0,0.0,3.1086583137512207,3.108675718307495,6.44821170681098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.04248046875,0.0,945.458740234375,1895.4371337890625,0.0,3817.673828125,0.7706975936889648,1.0,0.0,3.0,1.0,0.0
12226320,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9095537662506104,0.5814502835273743,0.5267397165298462,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8653823137283325,0.5030453205108643,0.479702353477478,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7734791040420532,0.3543830811977386,0.2514918148517608,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7421013712882996,0.3113345801830292,0.299923688173294,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6507615447044373,0.2086220681667328,0.9641906023025512,284.98687744140625,284.95001220703125,300.07000732421875,288.4344482421875,298.186767578125,297.20819091796875,284.98455810546875,1.0,0.6037298440933228,0.458740234375,0.458740234375,1.0,1.0,-3.028251886367798,1.0369000434875488,1.991351842880249,0.3519304990768432,0.9037755727767944,0.9037755727767944,0.0,204.5834197998047,211.0,41237.47265625,0.0,2637.4248046875,1.0,280.36444091796875,283.5400695800781,291.49871826171875,294.1845397949219,293.1499938964844,293.1499938964844,280.04998779296875,35869.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468775987625122,1.0,0.0,0.0,3.109482526779175,3.109499931335449,6.451631975323835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.83837890625,0.0,946.2842407226562,1895.4371337890625,0.0,3834.7900390625,0.7709123492240906,1.0,0.0,3.0,1.0,0.0
12226380,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.9013925194740297,0.5757213830947876,0.5219501852989197,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8612200021743774,0.503574550151825,0.4805412292480469,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.7686941027641296,0.3532718420028686,0.2509521842002868,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.7379874587059021,0.3105121552944183,0.2994649410247803,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.6462357640266418,0.2072445452213287,0.959502637386322,284.7867736816406,284.95001220703125,300.1066589355469,288.4468688964844,298.18670654296875,297.1934509277344,284.7843322753906,1.0,0.6047549247741699,0.457646906375885,0.457646906375885,1.0,1.0,-3.016672372817993,1.029939889907837,1.986732482910156,0.3474721610546112,0.9000260829925537,0.9000260829925537,0.0,208.914306640625,214.0,41995.57421875,0.0,2637.55810546875,1.0,280.064453125,283.2998352050781,291.4939880371094,294.2323303222656,293.1499938964844,293.1499938964844,279.75,36052.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586473107337952,1.0,0.0,0.0,3.108020305633545,3.10803771018982,6.44556564566301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.89306640625,0.0,946.273681640625,1895.4371337890625,0.0,3940.5185546875,0.7707456350326538,1.0,0.0,3.0,1.0,0.0
12226440,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.9013925194740297,0.5757213830947876,0.5219501852989197,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8612200021743774,0.503574550151825,0.4805412292480469,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.7686941027641296,0.3532718420028686,0.2509521842002868,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.7379874587059021,0.3105121552944183,0.2994649410247803,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.6462357640266418,0.2072445452213287,0.959502637386322,284.7867736816406,284.95001220703125,300.1066589355469,288.4468688964844,298.18670654296875,297.1934509277344,284.7843322753906,1.0,0.6047549247741699,0.457646906375885,0.457646906375885,1.0,1.0,-3.016672372817993,1.029939889907837,1.986732482910156,0.3474721610546112,0.9000260829925537,0.9000260829925537,0.0,208.914306640625,214.0,41995.57421875,0.0,2637.55810546875,1.0,280.064453125,283.2998352050781,291.4939880371094,294.2323303222656,293.1499938964844,293.1499938964844,279.75,36052.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586473107337952,1.0,0.0,0.0,3.108020305633545,3.10803771018982,6.44556564566301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.89306640625,0.0,946.273681640625,1895.4371337890625,0.0,3940.5185546875,0.7707456350326538,1.0,0.0,3.0,1.0,0.0
12226500,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.8975099325180054,0.57275390625,0.5194717049598694,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64892578125,0.8591652512550354,0.5036836862564087,0.4808071255683899,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7663238048553467,0.3526002764701843,0.2505930364131927,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.7359263300895691,0.309970498085022,0.2991002202033996,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.6439369916915894,0.2064256519079208,0.9564959406852722,284.64947509765625,284.95001220703125,300.125,288.4534606933594,298.1861572265625,297.1854553222656,284.6400756835937,1.0,0.6050551533699036,0.4571002423763275,0.4571002423763275,1.0,1.0,-3.009529590606689,1.025935173034668,1.983594298362732,0.345000147819519,0.8967019319534302,0.8967019319534302,0.0,210.9813537597656,214.0,42658.25,0.0,2634.5205078125,1.0,279.8186340332031,283.12823486328125,291.5126037597656,294.341064453125,293.1499938964844,293.1499938964844,279.75,36165.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650953412055968,1.0,0.0,0.0,3.104437351226806,3.104454755783081,6.430713028748869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.6708984375,0.0,944.1018676757812,1895.4371337890625,0.0,3997.874267578125,0.7700218558311462,1.0,0.0,3.0,1.0,0.0
12226560,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.8934996128082275,0.5696635246276855,0.5168058276176453,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.857001543045044,0.5036614537239075,0.4809055030345917,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877990722656,0.7638530731201172,0.3518301546573639,0.2501391470432281,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879821777344,0.733765184879303,0.309328019618988,0.298614501953125,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888061523437,0.6415389180183411,0.2055146545171737,0.9530001878738404,284.5875244140625,284.95001220703125,300.1433410644531,288.46026611328125,298.1854553222656,297.1766967773437,284.5852355957031,1.0,0.6052107810974121,0.4567760825157165,0.4567760825157165,1.0,1.0,-3.001112937927246,1.0219008922576904,1.979212045669556,0.3427853882312774,0.8936173915863037,0.8936173915863037,0.0,213.0636749267578,217.0,42695.32421875,0.0,2629.1318359375,1.0,279.76446533203125,283.0634155273437,291.4922180175781,294.27313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36273.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671582579612732,1.0,0.0,0.0,3.098353862762451,3.0983712673187256,6.405534236364474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.9296875,0.0,939.9017944335938,1895.4371337890625,0.0,4016.13232421875,0.7687817811965942,1.0,0.0,3.0,1.0,0.0
12226620,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8877686858177185,0.5658553242683411,0.5128534436225891,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.8544712066650391,0.5050498843193054,0.4818795323371887,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.7606623768806458,0.3515651226043701,0.2497458010911941,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7308812141418457,0.3089827299118042,0.2981102466583252,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6380678415298462,0.2043763548135757,0.947408139705658,284.7411804199219,284.95001220703125,300.17999267578125,288.4745483398437,298.193603515625,297.173095703125,284.7430114746094,1.0,0.6055789589881897,0.4561277329921722,0.4561277329921722,1.0,1.0,-2.989717960357666,1.0160363912582395,1.9736815690994265,0.3391433656215668,0.8919894695281982,0.8919894695281982,0.0,216.0598297119141,220.0,41728.015625,0.0,2622.774658203125,1.0,280.0365905761719,283.2604064941406,291.4169006347656,294.0577087402344,293.1499938964844,293.1499938964844,280.3500061035156,36244.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517502784729004,1.0,0.0,0.0,3.088581323623657,3.0885984897613525,6.365190188262204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.7890625,0.0,931.8970336914062,1895.4371337890625,0.0,3878.716064453125,0.7665996551513672,1.0,0.0,3.0,1.0,0.0
12226680,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8877686858177185,0.5658553242683411,0.5128534436225891,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.8544712066650391,0.5050498843193054,0.4818795323371887,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.7606623768806458,0.3515651226043701,0.2497458010911941,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7308812141418457,0.3089827299118042,0.2981102466583252,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6380678415298462,0.2043763548135757,0.947408139705658,284.7411804199219,284.95001220703125,300.17999267578125,288.4745483398437,298.193603515625,297.173095703125,284.7430114746094,1.0,0.6055789589881897,0.4561277329921722,0.4561277329921722,1.0,1.0,-2.989717960357666,1.0160363912582395,1.9736815690994265,0.3391433656215668,0.8919894695281982,0.8919894695281982,0.0,216.0598297119141,220.0,41728.015625,0.0,2622.774658203125,1.0,280.0365905761719,283.2604064941406,291.4169006347656,294.0577087402344,293.1499938964844,293.1499938964844,280.3500061035156,36244.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517502784729004,1.0,0.0,0.0,3.088581323623657,3.0885984897613525,6.365190188262204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.7890625,0.0,931.8970336914062,1895.4371337890625,0.0,3878.716064453125,0.7665996551513672,1.0,0.0,3.0,1.0,0.0
12226740,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8849935531616211,0.5639885067939758,0.5109265446662903,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8543879985809326,0.5079020857810974,0.4843367636203766,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7599325776100159,0.3526730835437774,0.2503633499145508,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7300863265991211,0.3097387254238128,0.2986632585525512,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6366645097732544,0.2041966319084167,0.9459367394447328,284.93505859375,284.95001220703125,300.2166748046875,288.48974609375,298.2113952636719,297.1832580566406,284.9373779296875,1.0,0.6066348552703857,0.4554794132709503,0.4554794132709503,1.0,1.0,-2.989983558654785,1.0147123336791992,1.9752711057662964,0.3374861478805542,0.8933076858520508,0.8933076858520508,0.0,217.7654724121093,223.0,40875.015625,0.0,2631.994873046875,1.0,280.3352355957031,283.4969177246094,291.4209899902344,293.9843444824219,293.1499938964844,293.1499938964844,280.6499938964844,36106.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934902012348175,1.0,0.0,0.0,3.0841166973114014,3.084134101867676,6.346801910694921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.55810546875,0.0,927.4675903320312,1895.4371337890625,0.0,3725.990234375,0.7654855847358704,1.0,0.0,3.0,1.0,0.0
12226800,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8849935531616211,0.5639885067939758,0.5109265446662903,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8543879985809326,0.5079020857810974,0.4843367636203766,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7599325776100159,0.3526730835437774,0.2503633499145508,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7300863265991211,0.3097387254238128,0.2986632585525512,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6366645097732544,0.2041966319084167,0.9459367394447328,284.93505859375,284.95001220703125,300.2166748046875,288.48974609375,298.2113952636719,297.1832580566406,284.9373779296875,1.0,0.6066348552703857,0.4554794132709503,0.4554794132709503,1.0,1.0,-2.989983558654785,1.0147123336791992,1.9752711057662964,0.3374861478805542,0.8933076858520508,0.8933076858520508,0.0,217.7654724121093,223.0,40875.015625,0.0,2631.994873046875,1.0,280.3352355957031,283.4969177246094,291.4209899902344,293.9843444824219,293.1499938964844,293.1499938964844,280.6499938964844,36106.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934902012348175,1.0,0.0,0.0,3.0841166973114014,3.084134101867676,6.346801910694921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.55810546875,0.0,927.4675903320312,1895.4371337890625,0.0,3725.990234375,0.7654855847358704,1.0,0.0,3.0,1.0,0.0
12226860,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8832483291625977,0.56297767162323,0.5099129676818848,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8552121520042419,0.5115123391151428,0.4876186549663543,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7601923942565918,0.3545278906822204,0.2515760362148285,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7301602959632874,0.311138242483139,0.2998968660831451,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.6362462043762207,0.2046493589878082,0.9475614428520204,285.1343688964844,284.95001220703125,300.2533264160156,288.5057983398437,298.23358154296875,297.1995849609375,285.1368103027344,1.0,0.6084492802619934,0.4548437893390655,0.4548437893390655,1.0,1.0,-2.9975976943969727,1.016265630722046,1.9813319444656368,0.3371218740940094,0.8973289728164673,0.8973289728164673,0.0,219.2681121826172,226.0,40124.078125,0.0,2654.210205078125,1.0,280.6351623535156,283.73602294921875,291.4505615234375,293.9615173339844,293.1499938964844,293.1499938964844,280.95001220703125,35916.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214246273040771,1.0,0.0,0.0,3.086740732192993,3.0867578983306885,6.357606139317795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.21240234375,0.0,928.3562622070312,1895.4371337890625,0.0,3602.30029296875,0.7659029364585876,1.0,0.0,3.0,1.0,0.0
12226920,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8832483291625977,0.56297767162323,0.5099129676818848,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8552121520042419,0.5115123391151428,0.4876186549663543,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7601923942565918,0.3545278906822204,0.2515760362148285,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7301602959632874,0.311138242483139,0.2998968660831451,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.6362462043762207,0.2046493589878082,0.9475614428520204,285.1343688964844,284.95001220703125,300.2533264160156,288.5057983398437,298.23358154296875,297.1995849609375,285.1368103027344,1.0,0.6084492802619934,0.4548437893390655,0.4548437893390655,1.0,1.0,-2.9975976943969727,1.016265630722046,1.9813319444656368,0.3371218740940094,0.8973289728164673,0.8973289728164673,0.0,219.2681121826172,226.0,40124.078125,0.0,2654.210205078125,1.0,280.6351623535156,283.73602294921875,291.4505615234375,293.9615173339844,293.1499938964844,293.1499938964844,280.95001220703125,35916.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214246273040771,1.0,0.0,0.0,3.086740732192993,3.0867578983306885,6.357606139317795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.21240234375,0.0,928.3562622070312,1895.4371337890625,0.0,3602.30029296875,0.7659029364585876,1.0,0.0,3.0,1.0,0.0
12226980,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.8818042874336243,0.5624764561653137,0.5094067454338074,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.8562919497489929,0.5155662894248962,0.4913727641105652,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7607932090759277,0.3568324446678161,0.2531412243843078,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.730540931224823,0.3129320740699768,0.3015494048595428,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.6362549066543579,0.2055054455995559,0.9512137174606324,285.3339233398437,284.95001220703125,300.2900085449219,288.522705078125,298.2575988769531,297.2184143066406,285.3363037109375,1.0,0.6109062433242798,0.4542081952095032,0.4542081952095032,1.0,1.0,-3.009756088256836,1.0195717811584473,1.990184307098389,0.3375256061553955,0.9040157198905944,0.9040157198905944,0.0,220.9648895263672,229.0,39440.1328125,0.0,2686.273193359375,1.0,280.9352722167969,283.9729919433594,291.480712890625,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,35703.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910752534866333,1.0,0.0,0.0,3.097330331802368,3.0973477363586426,6.401302812264476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.75,0.0,935.4603271484376,1895.4371337890625,0.0,3503.58642578125,0.7680785059928894,1.0,0.0,3.0,1.0,0.0
12227040,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.8818042874336243,0.5624764561653137,0.5094067454338074,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.8562919497489929,0.5155662894248962,0.4913727641105652,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7607932090759277,0.3568324446678161,0.2531412243843078,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.730540931224823,0.3129320740699768,0.3015494048595428,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.6362549066543579,0.2055054455995559,0.9512137174606324,285.3339233398437,284.95001220703125,300.2900085449219,288.522705078125,298.2575988769531,297.2184143066406,285.3363037109375,1.0,0.6109062433242798,0.4542081952095032,0.4542081952095032,1.0,1.0,-3.009756088256836,1.0195717811584473,1.990184307098389,0.3375256061553955,0.9040157198905944,0.9040157198905944,0.0,220.9648895263672,229.0,39440.1328125,0.0,2686.273193359375,1.0,280.9352722167969,283.9729919433594,291.480712890625,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,35703.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910752534866333,1.0,0.0,0.0,3.097330331802368,3.0973477363586426,6.401302812264476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.75,0.0,935.4603271484376,1895.4371337890625,0.0,3503.58642578125,0.7680785059928894,1.0,0.0,3.0,1.0,0.0
12227100,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.8807640075683594,0.5615767240524292,0.5090332627296448,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8565698266029358,0.5172063112258911,0.4932057559490204,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.7608759999275208,0.3576889932155609,0.2539173066616058,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7305487990379333,0.3136118054389953,0.302384614944458,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.6361379027366638,0.2058131396770477,0.95326030254364,285.2322692871094,284.95001220703125,300.3083190917969,288.5314636230469,298.26690673828125,297.2237854003906,285.2245483398437,1.0,0.6122808456420898,0.4538903832435608,0.4538903832435608,1.0,1.0,-3.015913248062134,1.0212420225143433,1.9946712255477903,0.3378154933452606,0.9049552083015442,0.9049552083015442,0.0,222.0950164794922,229.0,40237.67578125,0.0,2703.982666015625,1.0,280.712646484375,283.8342590332031,291.5733642578125,294.18853759765625,293.1499938964844,293.1499938964844,280.6499938964844,35705.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192466139793396,1.0,0.0,0.0,3.1032397747039795,3.103257179260254,6.425752872019075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.041015625,0.0,940.2103881835938,1895.4371337890625,0.0,3582.203857421875,0.7693629860877991,1.0,0.0,3.0,1.0,0.0
12227160,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.8786129951477051,0.5599198937416077,0.5078855156898499,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.8559277653694153,0.5182995200157166,0.4945079088211059,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.7600924968719482,0.3580903708934784,0.2543756067752838,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.7298136353492737,0.3139191567897796,0.3028880357742309,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.6353511810302734,0.2058339267969131,0.954226851463318,285.18145751953125,284.95001220703125,300.32666015625,288.5404357910156,298.27197265625,297.2236328125,285.1797180175781,1.0,0.6135292053222656,0.4533674716949463,0.4533674716949463,1.0,1.0,-3.018423795700073,1.0210574865341189,1.9973663091659544,0.337084949016571,0.9059491157531738,0.9059491157531738,0.0,223.80943298339844,232.0,40408.72265625,0.0,2717.67724609375,1.0,280.6632385253906,283.77587890625,291.5960998535156,294.2037048339844,293.1499938964844,293.1499938964844,280.3500061035156,35733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259999394416808,1.0,0.0,0.0,3.107860326766968,3.107877731323242,6.444902282964904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.6982421875,0.0,944.112548828125,1895.4371337890625,0.0,3644.423095703125,0.77043616771698,1.0,0.0,3.0,1.0,0.0
12227220,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8728032112121582,0.5555316209793091,0.5044471025466919,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.853270947933197,0.5195260643959045,0.4961209595203399,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7572100162506104,0.3580966889858246,0.2546852529048919,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7271544933319092,0.3138124048709869,0.3031811416149139,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6326128840446472,0.2052467763423919,0.9533439874649048,284.9898681640625,284.95001220703125,300.36334228515625,288.5589294433594,298.2758483886719,297.2147827148437,284.9876708984375,1.0,0.6155280470848083,0.4523216784000397,0.4523216784000397,1.0,1.0,-3.015902280807495,1.0177048444747925,1.9981974363327024,0.3342563509941101,0.9049754738807678,0.9049754738807678,0.0,227.97511291503903,235.0,41294.8125,0.0,2734.21728515625,1.0,280.3643798828125,283.54022216796875,291.623779296875,294.31231689453125,293.1499938964844,293.1499938964844,280.04998779296875,35863.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421743750572203,1.0,0.0,0.0,3.113423109054565,3.11344051361084,6.46799378500873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.25146484375,0.0,949.428955078125,1895.4371337890625,0.0,3792.197265625,0.771789014339447,1.0,0.0,3.0,1.0,0.0
12227280,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8728032112121582,0.5555316209793091,0.5044471025466919,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.853270947933197,0.5195260643959045,0.4961209595203399,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7572100162506104,0.3580966889858246,0.2546852529048919,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7271544933319092,0.3138124048709869,0.3031811416149139,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6326128840446472,0.2052467763423919,0.9533439874649048,284.9898681640625,284.95001220703125,300.36334228515625,288.5589294433594,298.2758483886719,297.2147827148437,284.9876708984375,1.0,0.6155280470848083,0.4523216784000397,0.4523216784000397,1.0,1.0,-3.015902280807495,1.0177048444747925,1.9981974363327024,0.3342563509941101,0.9049754738807678,0.9049754738807678,0.0,227.97511291503903,235.0,41294.8125,0.0,2734.21728515625,1.0,280.3643798828125,283.54022216796875,291.623779296875,294.31231689453125,293.1499938964844,293.1499938964844,280.04998779296875,35863.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421743750572203,1.0,0.0,0.0,3.113423109054565,3.11344051361084,6.46799378500873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.25146484375,0.0,949.428955078125,1895.4371337890625,0.0,3792.197265625,0.771789014339447,1.0,0.0,3.0,1.0,0.0
12227340,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.866280734539032,0.5504232048988342,0.5002080798149109,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8498557806015015,0.5199604630470276,0.4968754053115845,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.753593385219574,0.3574710786342621,0.2544808089733124,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7237434387207031,0.3130691051483154,0.3027994036674499,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.6290670037269592,0.2040576189756393,0.949508547782898,284.79217529296875,284.95001220703125,300.3999938964844,288.5782165527344,298.2754211425781,297.2000427246094,284.78985595703125,1.0,0.6168217062950134,0.451275885105133,0.451275885105133,1.0,1.0,-3.0064034461975098,1.0116558074951172,1.9947476387023928,0.3302288055419922,0.9013140201568604,0.9013140201568604,0.0,232.3609771728516,223.0,42077.70703125,0.0,2738.267578125,1.0,280.0643920898437,283.301513671875,291.6255187988281,294.3683166503906,293.1499938964844,293.1499938964844,279.75,36045.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539889693260192,1.0,0.0,0.0,3.112245321273804,3.112262964248657,6.463101840381569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.7392578125,0.0,949.635986328125,1895.4371337890625,0.0,3898.825927734375,0.7716841697692871,1.0,0.0,3.0,1.0,0.0
12227400,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.866280734539032,0.5504232048988342,0.5002080798149109,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8498557806015015,0.5199604630470276,0.4968754053115845,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.753593385219574,0.3574710786342621,0.2544808089733124,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7237434387207031,0.3130691051483154,0.3027994036674499,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.6290670037269592,0.2040576189756393,0.949508547782898,284.79217529296875,284.95001220703125,300.3999938964844,288.5782165527344,298.2754211425781,297.2000427246094,284.78985595703125,1.0,0.6168217062950134,0.451275885105133,0.451275885105133,1.0,1.0,-3.0064034461975098,1.0116558074951172,1.9947476387023928,0.3302288055419922,0.9013140201568604,0.9013140201568604,0.0,232.3609771728516,223.0,42077.70703125,0.0,2738.267578125,1.0,280.0643920898437,283.301513671875,291.6255187988281,294.3683166503906,293.1499938964844,293.1499938964844,279.75,36045.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539889693260192,1.0,0.0,0.0,3.112245321273804,3.112262964248657,6.463101840381569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.7392578125,0.0,949.635986328125,1895.4371337890625,0.0,3898.825927734375,0.7716841697692871,1.0,0.0,3.0,1.0,0.0
12227460,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.8649077415466309,0.5458394289016724,0.4961853921413421,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.8507941961288452,0.5199479460716248,0.4969302713871002,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.7538968324661255,0.3566794991493225,0.2539547979831695,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60467529296875,0.7238699197769165,0.3121466338634491,0.3019675612449646,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.6285513043403625,0.2027728855609893,0.943888783454895,284.6039428710937,284.95001220703125,300.4307861328125,288.594970703125,298.2742004394531,297.1858825683594,284.600341796875,1.0,0.6139700412750244,0.4507008790969848,0.4507008790969848,1.0,1.0,-2.993252754211426,1.0052433013916016,1.988009333610535,0.3266786336898803,0.8958789110183716,0.8958789110183716,0.0,230.69351196289065,223.0,42778.39453125,0.0,2704.267333984375,1.0,279.7737731933594,283.0754699707031,291.637939453125,294.4373779296875,293.1499938964844,293.1499938964844,279.75,36237.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623922109603882,1.0,0.0,0.0,3.104912757873535,3.1049301624298096,6.432682653212396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.533203125,0.0,944.94140625,1895.4371337890625,0.0,3973.88134765625,0.7702087759971619,1.0,0.0,3.0,1.0,0.0
