time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227520,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924987792969,0.8649433851242065,0.5449900031089783,0.4953681528568268,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.8512555956840515,0.5199432969093323,0.4968841075897217,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.7542020082473755,0.3565326929092407,0.2538220584392547,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.7241166234016418,0.311965674161911,0.3017637133598327,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940246582031,0.6286349892616272,0.2025189250707626,0.9426189064979552,284.5927124023437,284.95001220703125,300.4366760253906,288.5982360839844,298.2740478515625,297.1833190917969,284.5902709960937,1.0,0.6131813526153564,0.4505913555622101,0.4505913555622101,1.0,1.0,-2.990283727645874,1.0038492679595947,1.9864344596862795,0.3259177803993225,0.8949776887893677,0.8949776887893677,0.0,229.96554565429688,211.0,42768.09765625,0.0,2694.83447265625,1.0,279.76446533203125,283.064208984375,291.6298522949219,294.4156799316406,293.1499938964844,293.1499938964844,280.04998779296875,36264.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624513387680054,1.0,0.0,0.0,3.1029374599456787,3.102954864501953,6.424500043067383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.505859375,0.0,943.5255737304688,1895.4371337890625,0.0,3974.40673828125,0.7697977423667908,1.0,0.0,3.0,1.0,0.0
12227580,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.8686180710792542,0.5417717099189758,0.4915618598461151,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8572163581848145,0.5213043689727783,0.4974012374877929,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.7589322328567505,0.3568305969238281,0.2535080313682556,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7281038165092468,0.3117540180683136,0.3009626865386963,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.6312828660011292,0.2016073614358902,0.9360672235488892,284.7463684082031,284.95001220703125,300.47332763671875,288.61895751953125,298.2821350097656,297.1805725097656,284.74810791015625,1.0,0.6073441505432129,0.4499067962169647,0.4499067962169647,1.0,1.0,-2.9771010875701904,0.9972279667854308,1.9798731803894043,0.3218988478183746,0.8934220671653748,0.8934220671653748,0.0,222.56044006347656,199.0,41796.60546875,0.0,2631.974853515625,1.0,280.03668212890625,283.2608947753906,291.5606994628906,294.2062072753906,293.1499938964844,293.1499938964844,280.3500061035156,36235.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469043612480164,1.0,0.0,0.0,3.093503713607788,3.0935211181640625,6.385495794347662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.81591796875,0.0,935.7725219726562,1895.4371337890625,0.0,3835.03173828125,0.7676912546157837,1.0,0.0,3.0,1.0,0.0
12227640,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.8686180710792542,0.5417717099189758,0.4915618598461151,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8572163581848145,0.5213043689727783,0.4974012374877929,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.7589322328567505,0.3568305969238281,0.2535080313682556,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7281038165092468,0.3117540180683136,0.3009626865386963,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.6312828660011292,0.2016073614358902,0.9360672235488892,284.7463684082031,284.95001220703125,300.47332763671875,288.61895751953125,298.2821350097656,297.1805725097656,284.74810791015625,1.0,0.6073441505432129,0.4499067962169647,0.4499067962169647,1.0,1.0,-2.9771010875701904,0.9972279667854308,1.9798731803894043,0.3218988478183746,0.8934220671653748,0.8934220671653748,0.0,222.56044006347656,199.0,41796.60546875,0.0,2631.974853515625,1.0,280.03668212890625,283.2608947753906,291.5606994628906,294.2062072753906,293.1499938964844,293.1499938964844,280.3500061035156,36235.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469043612480164,1.0,0.0,0.0,3.093503713607788,3.0935211181640625,6.385495794347662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.81591796875,0.0,935.7725219726562,1895.4371337890625,0.0,3835.03173828125,0.7676912546157837,1.0,0.0,3.0,1.0,0.0
12227700,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8723931312561035,0.5409493446350098,0.4904118478298187,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8619980216026306,0.5225937962532043,0.4982222318649292,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.762972354888916,0.3575366735458374,0.2537244260311126,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7315226793289185,0.3120992183685303,0.3009481430053711,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6339170932769775,0.2015318870544433,0.9342183470726012,284.8780517578125,284.95001220703125,300.4916687011719,288.62957763671875,298.2902526855469,297.1849670410156,284.88726806640625,1.0,0.6041653752326965,0.4495645463466644,0.4495645463466644,1.0,1.0,-2.9747204780578613,0.9955430626869202,1.9791773557662964,0.320593923330307,0.8942039012908936,0.8942039012908936,0.0,217.5058135986328,199.0,41038.2265625,0.0,2601.82177734375,1.0,280.2810974121094,283.4294738769531,291.5387268066406,294.07354736328125,293.1499938964844,293.1499938964844,280.3500061035156,36169.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361230731010436,1.0,0.0,0.0,3.090462446212769,3.090479612350464,6.372945904331573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.31640625,0.0,932.9278564453124,1895.4371337890625,0.0,3737.134521484375,0.7669805884361267,1.0,0.0,3.0,1.0,0.0
12227760,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.877284049987793,0.5404918193817139,0.4896923005580902,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8678556680679321,0.5241971015930176,0.4993963539600372,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7680167555809021,0.3585360646247864,0.2541767060756683,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7357841730117798,0.3126961886882782,0.3011932373046875,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6373575329780579,0.2016869336366653,0.9334126710891724,284.939453125,284.95001220703125,300.510009765625,288.640380859375,298.3007507324219,297.1923522949219,284.9417724609375,1.0,0.6009785532951355,0.4493477046489715,0.4493477046489715,1.0,1.0,-2.97513198852539,0.995201826095581,1.9799301624298096,0.3200181722640991,0.8947938680648804,0.8947938680648804,0.0,211.8575897216797,187.0,40932.72265625,0.0,2573.943115234375,1.0,280.3353271484375,283.4962463378906,291.5708312988281,294.13836669921875,293.1499938964844,293.1499938964844,280.6499938964844,36098.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929905116558075,1.0,0.0,0.0,3.0893123149871826,3.089329719543457,6.368204026330204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.3623046875,0.0,931.5597534179688,1895.4371337890625,0.0,3680.271240234375,0.766639769077301,1.0,0.0,3.0,1.0,0.0
12227820,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8891113996505737,0.5400843620300293,0.4887086451053619,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.881715714931488,0.527885913848877,0.5022132396697998,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7800964117050171,0.3610097467899322,0.2554241418838501,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7460422515869141,0.3143210709095001,0.3021002411842346,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6459603309631348,0.2024304866790771,0.9337892532348632,285.13824462890625,284.95001220703125,300.5466613769531,288.6624450683594,298.32440185546875,297.2106018066406,285.1406555175781,1.0,0.594680905342102,0.4489139914512634,0.4489139914512634,1.0,1.0,-2.9803719520568848,0.9962533116340636,1.9841187000274656,0.3196679949760437,0.8988630175590515,0.8988630175590515,0.0,199.8287811279297,175.0,40170.34375,0.0,2522.657470703125,1.0,280.63525390625,283.734375,291.6063232421875,294.1208801269531,293.1499938964844,293.1499938964844,280.95001220703125,35911.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916247010231018,1.0,0.0,0.0,3.092128038406372,3.0921454429626465,6.379818273671845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.931640625,0.0,932.619140625,1895.4371337890625,0.0,3554.483642578125,0.7671026587486267,1.0,0.0,3.0,1.0,0.0
12227880,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8891113996505737,0.5400843620300293,0.4887086451053619,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.881715714931488,0.527885913848877,0.5022132396697998,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7800964117050171,0.3610097467899322,0.2554241418838501,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7460422515869141,0.3143210709095001,0.3021002411842346,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6459603309631348,0.2024304866790771,0.9337892532348632,285.13824462890625,284.95001220703125,300.5466613769531,288.6624450683594,298.32440185546875,297.2106018066406,285.1406555175781,1.0,0.594680905342102,0.4489139914512634,0.4489139914512634,1.0,1.0,-2.9803719520568848,0.9962533116340636,1.9841187000274656,0.3196679949760437,0.8988630175590515,0.8988630175590515,0.0,199.8287811279297,175.0,40170.34375,0.0,2522.657470703125,1.0,280.63525390625,283.734375,291.6063232421875,294.1208801269531,293.1499938964844,293.1499938964844,280.95001220703125,35911.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916247010231018,1.0,0.0,0.0,3.092128038406372,3.0921454429626465,6.379818273671845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.931640625,0.0,932.619140625,1895.4371337890625,0.0,3554.483642578125,0.7671026587486267,1.0,0.0,3.0,1.0,0.0
12227940,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.9033925533294678,0.5401991009712219,0.4882206320762634,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.8981583118438721,0.5320442318916321,0.5055030584335327,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.7945526242256165,0.3639523386955261,0.2570188045501709,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.7585973739624023,0.3163701593875885,0.3034309446811676,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.656803548336029,0.2036051154136657,0.9362027049064636,285.33746337890625,284.95001220703125,300.5833435058594,288.68511962890625,298.3500366210937,297.2314758300781,285.33984375,1.0,0.5886358618736267,0.4484802782535553,0.4484802782535553,1.0,1.0,-2.990153312683105,0.9990456700325012,1.99110758304596,0.3200852572917938,0.9055947065353394,0.9055947065353394,0.0,187.3542633056641,163.0,39476.328125,0.0,2477.307373046875,1.0,280.9353332519531,283.9705505371094,291.64215087890625,294.1137084960937,293.1499938964844,293.1499938964844,280.6499938964844,35700.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053786396980286,1.0,0.0,0.0,3.1028287410736084,3.102845907211304,6.424049843190005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.35302734375,0.0,939.8507690429688,1895.4371337890625,0.0,3453.667236328125,0.7693061828613281,1.0,0.0,3.0,1.0,0.0
12228000,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.9033925533294678,0.5401991009712219,0.4882206320762634,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.8981583118438721,0.5320442318916321,0.5055030584335327,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.7945526242256165,0.3639523386955261,0.2570188045501709,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.7585973739624023,0.3163701593875885,0.3034309446811676,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.656803548336029,0.2036051154136657,0.9362027049064636,285.33746337890625,284.95001220703125,300.5833435058594,288.68511962890625,298.3500366210937,297.2314758300781,285.33984375,1.0,0.5886358618736267,0.4484802782535553,0.4484802782535553,1.0,1.0,-2.990153312683105,0.9990456700325012,1.99110758304596,0.3200852572917938,0.9055947065353394,0.9055947065353394,0.0,187.3542633056641,163.0,39476.328125,0.0,2477.307373046875,1.0,280.9353332519531,283.9705505371094,291.64215087890625,294.1137084960937,293.1499938964844,293.1499938964844,280.6499938964844,35700.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053786396980286,1.0,0.0,0.0,3.1028287410736084,3.102845907211304,6.424049843190005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.35302734375,0.0,939.8507690429688,1895.4371337890625,0.0,3453.667236328125,0.7693061828613281,1.0,0.0,3.0,1.0,0.0
12228060,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.9187093377113342,0.5383423566818237,0.4867578446865082,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.9156570434570312,0.534855306148529,0.5081506967544556,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8091470003128052,0.3658547103404999,0.258278340101242,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.7717908024787903,0.3176273703575134,0.3044514656066894,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.6683236360549927,0.2042873352766037,0.938049852848053,285.1837158203125,284.95001220703125,300.6199951171875,288.7084045410156,298.3648376464844,297.23809814453125,285.18194580078125,1.0,0.5825383067131042,0.4476289451122284,0.4476289451122284,1.0,1.0,-2.996551036834717,0.9995822310447692,1.9969687461853027,0.3192071616649627,0.9075497388839722,0.9075497388839722,0.0,175.66653442382812,151.0,40428.13671875,0.0,2429.4326171875,1.0,280.6631774902344,283.77178955078125,291.7626342773437,294.3726501464844,293.1499938964844,293.1499938964844,280.3500061035156,35731.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203503727912904,1.0,0.0,0.0,3.1134395599365234,3.113456964492798,6.468062565545551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.89794921875,0.0,948.6018676757812,1895.4371337890625,0.0,3592.391357421875,0.7716832160949707,1.0,0.0,3.0,1.0,0.0
12228120,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.9187093377113342,0.5383423566818237,0.4867578446865082,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.9156570434570312,0.534855306148529,0.5081506967544556,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8091470003128052,0.3658547103404999,0.258278340101242,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.7717908024787903,0.3176273703575134,0.3044514656066894,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.6683236360549927,0.2042873352766037,0.938049852848053,285.1837158203125,284.95001220703125,300.6199951171875,288.7084045410156,298.3648376464844,297.23809814453125,285.18194580078125,1.0,0.5825383067131042,0.4476289451122284,0.4476289451122284,1.0,1.0,-2.996551036834717,0.9995822310447692,1.9969687461853027,0.3192071616649627,0.9075497388839722,0.9075497388839722,0.0,175.66653442382812,151.0,40428.13671875,0.0,2429.4326171875,1.0,280.6631774902344,283.77178955078125,291.7626342773437,294.3726501464844,293.1499938964844,293.1499938964844,280.3500061035156,35731.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203503727912904,1.0,0.0,0.0,3.1134395599365234,3.113456964492798,6.468062565545551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.89794921875,0.0,948.6018676757812,1895.4371337890625,0.0,3592.391357421875,0.7716832160949707,1.0,0.0,3.0,1.0,0.0
12228180,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.932851016521454,0.5347020030021667,0.4834291636943817,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9329708218574524,0.5361381769180298,0.509242594242096,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.821528971195221,0.3665289282798767,0.2586214244365692,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.783976137638092,0.3178025782108307,0.3044302761554718,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.678800106048584,0.2040910422801971,0.936142086982727,284.9908142089844,284.95001220703125,300.6566772460937,288.7322692871094,298.3692321777344,297.23016357421875,284.9885559082031,1.0,0.5756723880767822,0.4467775821685791,0.4467775821685791,1.0,1.0,-2.9919650554656982,0.9958619475364684,1.9961031675338743,0.3164854347705841,0.9065797328948976,0.9065797328948976,0.0,165.1407470703125,139.0,41296.3828125,0.0,2367.302978515625,1.0,280.3642883300781,283.5345458984375,291.7951354980469,294.48504638671875,293.1499938964844,293.1499938964844,280.04998779296875,35861.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361289739608764,1.0,0.0,0.0,3.1190731525421143,3.1190905570983887,6.491491149063222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.83154296875,0.0,953.99462890625,1895.4371337890625,0.0,3737.188232421875,0.7730522751808167,1.0,0.0,3.0,1.0,0.0
12228240,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.932851016521454,0.5347020030021667,0.4834291636943817,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9329708218574524,0.5361381769180298,0.509242594242096,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.821528971195221,0.3665289282798767,0.2586214244365692,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.783976137638092,0.3178025782108307,0.3044302761554718,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.678800106048584,0.2040910422801971,0.936142086982727,284.9908142089844,284.95001220703125,300.6566772460937,288.7322692871094,298.3692321777344,297.23016357421875,284.9885559082031,1.0,0.5756723880767822,0.4467775821685791,0.4467775821685791,1.0,1.0,-2.9919650554656982,0.9958619475364684,1.9961031675338743,0.3164854347705841,0.9065797328948976,0.9065797328948976,0.0,165.1407470703125,139.0,41296.3828125,0.0,2367.302978515625,1.0,280.3642883300781,283.5345458984375,291.7951354980469,294.48504638671875,293.1499938964844,293.1499938964844,280.04998779296875,35861.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361289739608764,1.0,0.0,0.0,3.1190731525421143,3.1190905570983887,6.491491149063222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.83154296875,0.0,953.99462890625,1895.4371337890625,0.0,3737.188232421875,0.7730522751808167,1.0,0.0,3.0,1.0,0.0
12228300,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.940074861049652,0.5326186418533325,0.4814918935298919,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.941798210144043,0.5364793539047241,0.5094740986824036,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8276798725128174,0.366634339094162,0.2586103081703186,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7902247309684753,0.317653089761734,0.3041731417179107,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6840945482254028,0.2037732005119323,0.93412047624588,284.8544921875,284.95001220703125,300.67498779296875,288.7444152832031,298.3697509765625,297.22393798828125,284.8450927734375,1.0,0.5719327330589294,0.4463519155979156,0.4463519155979156,1.0,1.0,-2.9871647357940674,0.9930412769317628,1.994123458862305,0.3146981298923492,0.9046330451965332,0.9046330451965332,0.0,159.93551635742188,139.0,42004.92578125,0.0,2332.085205078125,1.0,280.1181335449219,283.3616943359375,291.81982421875,294.60650634765625,293.1499938964844,293.1499938964844,280.04998779296875,35952.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442647695541382,1.0,0.0,0.0,3.119601011276245,3.1196184158325195,6.493688147202192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.5224609375,0.0,955.0065307617188,1895.4371337890625,0.0,3811.15087890625,0.7732279896736145,1.0,0.0,3.0,1.0,0.0
12228360,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.947230577468872,0.5303605198860168,0.4793175160884857,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9505064487457277,0.5366291403770447,0.509470522403717,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8338878154754639,0.3665951192378998,0.2584661245346069,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7965366840362549,0.317356139421463,0.3037455081939697,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.689397931098938,0.2033202052116394,0.9314039945602416,284.7917785644531,284.95001220703125,300.6933288574219,288.7566833496094,298.3694152832031,297.2162170410156,284.78936767578125,1.0,0.5679776668548584,0.446026474237442,0.446026474237442,1.0,1.0,-2.9805965423583984,0.9897590279579164,1.9908374547958367,0.3128449916839599,0.9029037356376648,0.9029037356376648,0.0,154.7859344482422,142.0,42061.8828125,0.0,2294.10107421875,1.0,280.0643005371094,283.2943115234375,291.8019104003906,294.5450134277344,293.1499938964844,293.1499938964844,279.75,36043.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475216865539552,1.0,0.0,0.0,3.1179630756378174,3.117980480194092,6.486870915978216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.68701171875,0.0,954.2562255859376,1895.4371337890625,0.0,3840.608154296875,0.7729621529579163,1.0,0.0,3.0,1.0,0.0
12228420,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.951076865196228,0.5256849527359009,0.4750787913799286,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.9573299884796144,0.5366594791412354,0.5094481110572815,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.8388399481773376,0.3663413524627685,0.2582287788391113,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.801216185092926,0.3165425360202789,0.3029089868068695,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.6928536891937256,0.202193334698677,0.9260159730911256,284.5968933105469,284.95001220703125,300.7300109863281,288.7816162109375,298.36822509765625,297.2000427246094,284.59478759765625,1.0,0.5640623569488525,0.4453756213188171,0.4453756213188171,1.0,1.0,-2.9677062034606934,0.9833270311355592,1.984379291534424,0.3091531693935394,0.8966416716575623,0.8966416716575623,0.0,150.5024871826172,145.0,42816.84765625,0.0,2249.5,1.0,279.764404296875,283.061279296875,291.8119506835937,294.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,36258.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955691695213318,1.0,0.0,0.0,3.108820676803589,3.108838081359864,6.448885301324481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.6494140625,0.0,948.2323608398438,1895.4371337890625,0.0,3914.08935546875,0.7711091637611389,1.0,0.0,3.0,1.0,0.0
12228480,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.951076865196228,0.5256849527359009,0.4750787913799286,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.9573299884796144,0.5366594791412354,0.5094481110572815,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.8388399481773376,0.3663413524627685,0.2582287788391113,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.801216185092926,0.3165425360202789,0.3029089868068695,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.6928536891937256,0.202193334698677,0.9260159730911256,284.5968933105469,284.95001220703125,300.7300109863281,288.7816162109375,298.36822509765625,297.2000427246094,284.59478759765625,1.0,0.5640623569488525,0.4453756213188171,0.4453756213188171,1.0,1.0,-2.9677062034606934,0.9833270311355592,1.984379291534424,0.3091531693935394,0.8966416716575623,0.8966416716575623,0.0,150.5024871826172,145.0,42816.84765625,0.0,2249.5,1.0,279.764404296875,283.061279296875,291.8119506835937,294.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,36258.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955691695213318,1.0,0.0,0.0,3.108820676803589,3.108838081359864,6.448885301324481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.6494140625,0.0,948.2323608398438,1895.4371337890625,0.0,3914.08935546875,0.7711091637611389,1.0,0.0,3.0,1.0,0.0
12228540,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.9513959884643556,0.5230629444122314,0.4720520675182342,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.9602946639060974,0.5380380749702454,0.5102056860923767,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.8410679697990417,0.3672527074813843,0.2585166096687317,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.8028979301452637,0.3165490329265594,0.3025501370429992,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.6935895085334778,0.2015909552574157,0.9220191240310668,284.7546081542969,284.95001220703125,300.76666259765625,288.8070373535156,298.3765563964844,297.1976318359375,284.7565612792969,1.0,0.5622065663337708,0.4447247684001922,0.4447247684001922,1.0,1.0,-2.9600751399993896,0.9789268374443054,1.981148362159729,0.3061757981777191,0.8952146172523499,0.8952146172523499,0.0,148.83912658691406,148.0,41892.4296875,0.0,2227.682861328125,1.0,280.0367431640625,283.2605285644531,291.749267578125,294.3992919921875,293.1499938964844,293.1499938964844,280.3500061035156,36226.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402612447738647,1.0,0.0,0.0,3.099700927734375,3.0997183322906494,6.41110602828121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.232421875,0.0,940.6837768554688,1895.4371337890625,0.0,3774.8203125,0.769069254398346,1.0,0.0,3.0,1.0,0.0
12228600,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.9513959884643556,0.5230629444122314,0.4720520675182342,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.9602946639060974,0.5380380749702454,0.5102056860923767,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.8410679697990417,0.3672527074813843,0.2585166096687317,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.8028979301452637,0.3165490329265594,0.3025501370429992,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.6935895085334778,0.2015909552574157,0.9220191240310668,284.7546081542969,284.95001220703125,300.76666259765625,288.8070373535156,298.3765563964844,297.1976318359375,284.7565612792969,1.0,0.5622065663337708,0.4447247684001922,0.4447247684001922,1.0,1.0,-2.9600751399993896,0.9789268374443054,1.981148362159729,0.3061757981777191,0.8952146172523499,0.8952146172523499,0.0,148.83912658691406,148.0,41892.4296875,0.0,2227.682861328125,1.0,280.0367431640625,283.2605285644531,291.749267578125,294.3992919921875,293.1499938964844,293.1499938964844,280.3500061035156,36226.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402612447738647,1.0,0.0,0.0,3.099700927734375,3.0997183322906494,6.41110602828121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.232421875,0.0,940.6837768554688,1895.4371337890625,0.0,3774.8203125,0.769069254398346,1.0,0.0,3.0,1.0,0.0
12228660,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9526058435440063,0.5223168730735779,0.4710276424884796,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.963553547859192,0.5406692028045654,0.5123386979103088,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8438043594360352,0.3692916929721832,0.2597099840641022,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8050594329833984,0.3175354897975921,0.3032179474830627,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6949827671051025,0.2018284797668457,0.9220058917999268,284.9488830566406,284.95001220703125,300.8004150390625,288.830810546875,298.3941345214844,297.2083435058594,284.9520263671875,1.0,0.5622183680534363,0.4443750083446502,0.4443750083446502,1.0,1.0,-2.9636192321777344,0.9794757962226868,1.9841433763504028,0.3057305514812469,0.8967559337615967,0.8967559337615967,0.0,147.93270874023438,148.0,41086.96484375,0.0,2229.3359375,1.0,280.3313293457031,283.4953308105469,291.75799560546875,294.3294677734375,293.1499938964844,293.1499938964844,280.3500061035156,36092.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242804646492004,1.0,0.0,0.0,3.0961413383483887,3.096158504486084,6.396389267138147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.083984375,0.0,936.9798583984376,1895.4371337890625,0.0,3628.607421875,0.7681640386581421,1.0,0.0,3.0,1.0,0.0
12228720,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9527161717414856,0.5222697257995605,0.4709901213645935,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9638336896896362,0.5409204959869385,0.5125719308853149,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8440508842468262,0.3694913983345032,0.259845495223999,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.805255115032196,0.3176428973674774,0.3033128082752228,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6951212882995605,0.2018711566925048,0.922155499458313,284.9544982910156,284.95001220703125,300.8033447265625,288.8329162597656,298.3958435058594,297.2095031738281,284.95709228515625,1.0,0.5622869729995728,0.4443445801734924,0.4443445801734924,1.0,1.0,-2.964310884475708,0.9796714782714844,1.984639406204224,0.3057614862918854,0.8968324661254883,0.8968324661254883,0.0,147.88668823242188,151.0,41088.0703125,0.0,2230.31884765625,1.0,280.33544921875,283.5011291503906,291.7657165527344,294.34210205078125,293.1499938964844,293.1499938964844,280.6499938964844,36084.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923724889755249,1.0,0.0,0.0,3.096020698547364,3.0960378646850586,6.395890750354738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.759765625,0.0,936.8317260742188,1895.4371337890625,0.0,3623.49365234375,0.7681275010108948,1.0,0.0,3.0,1.0,0.0
12228780,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9535124897956848,0.522280752658844,0.4708320200443268,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9667421579360962,0.5445610284805298,0.5158138871192932,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8467507362365723,0.3724360466003418,0.2617712020874023,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.807302713394165,0.3193648159503937,0.3047861456871032,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.696627140045166,0.2027321457862854,0.9253419041633606,285.1598815917969,284.95001220703125,300.8399963378906,288.85919189453125,298.419677734375,297.2274780273437,285.1625671386719,1.0,0.563849687576294,0.443964421749115,0.443964421749115,1.0,1.0,-2.9759275913238525,0.98325115442276,1.9926764965057373,0.3066036999225616,0.901235282421112,0.901235282421112,0.0,147.8529510498047,154.0,40398.6328125,0.0,2250.634765625,1.0,280.6353454589844,283.74432373046875,291.806640625,294.3348693847656,293.1499938964844,293.1499938964844,280.3500061035156,35891.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107887148857116,1.0,0.0,0.0,3.099550485610962,3.0995678901672363,6.410483024410496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.82763671875,0.0,938.4358520507812,1895.4371337890625,0.0,3503.921630859375,0.7687458992004395,1.0,0.0,3.0,1.0,0.0
12228840,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9535124897956848,0.522280752658844,0.4708320200443268,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9667421579360962,0.5445610284805298,0.5158138871192932,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8467507362365723,0.3724360466003418,0.2617712020874023,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.807302713394165,0.3193648159503937,0.3047861456871032,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.696627140045166,0.2027321457862854,0.9253419041633606,285.1598815917969,284.95001220703125,300.8399963378906,288.85919189453125,298.419677734375,297.2274780273437,285.1625671386719,1.0,0.563849687576294,0.443964421749115,0.443964421749115,1.0,1.0,-2.9759275913238525,0.98325115442276,1.9926764965057373,0.3066036999225616,0.901235282421112,0.901235282421112,0.0,147.8529510498047,154.0,40398.6328125,0.0,2250.634765625,1.0,280.6353454589844,283.74432373046875,291.806640625,294.3348693847656,293.1499938964844,293.1499938964844,280.3500061035156,35891.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107887148857116,1.0,0.0,0.0,3.099550485610962,3.0995678901672363,6.410483024410496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.82763671875,0.0,938.4358520507812,1895.4371337890625,0.0,3503.921630859375,0.7687458992004395,1.0,0.0,3.0,1.0,0.0
12228900,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.952959418296814,0.521725594997406,0.4707049131393432,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9673349857330322,0.5460200905799866,0.517452597618103,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8474216461181641,0.3736449182033539,0.2627690732479095,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8076571226119995,0.3200489580631256,0.3055906593799591,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6968511343002319,0.2030871212482452,0.9274113774299622,285.0610656738281,284.95001220703125,300.8583374023437,288.8724975585937,298.4290466308594,297.232666015625,285.053466796875,1.0,0.5649994611740112,0.4437743127346039,0.4437743127346039,1.0,1.0,-2.9824037551879883,0.9852854013442992,1.997118353843689,0.3072146475315094,0.901062309741974,0.901062309741974,0.0,148.3468475341797,154.0,41190.6640625,0.0,2264.621826171875,1.0,280.41265869140625,283.6086120605469,291.90496826171875,294.5803527832031,293.1499938964844,293.1499938964844,280.3500061035156,35899.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184034466743468,1.0,0.0,0.0,3.101808547973633,3.101825714111328,6.419826377168647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.572265625,0.0,940.2949829101562,1895.4371337890625,0.0,3574.417236328125,0.7692180275917053,1.0,0.0,3.0,1.0,0.0
12228960,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9502601623535156,0.5204647779464722,0.4698714017868042,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.966093361377716,0.5469222664833069,0.518556535243988,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8465121388435364,0.3744114339351654,0.2634598016738891,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8064671754837036,0.3203721940517425,0.3060824871063232,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6956742405891418,0.2031806111335754,0.9285500645637512,285.0133056640625,284.95001220703125,300.8766784667969,288.8858947753906,298.4338073730469,297.2321472167969,285.0118408203125,1.0,0.566128134727478,0.4433596730232239,0.4433596730232239,1.0,1.0,-2.985525608062744,0.9855454564094543,1.999979972839356,0.3068219125270843,0.9009655117988586,0.9009655117988586,0.0,149.5609588623047,157.0,41360.14453125,0.0,2276.354736328125,1.0,280.36328125,283.5538330078125,291.9335021972656,294.60089111328125,293.1499938964844,293.1499938964844,280.04998779296875,35932.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924413561820984,1.0,0.0,0.0,3.1026971340179443,3.1027145385742188,6.423505851671507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.45458984375,0.0,941.2197265625,1895.4371337890625,0.0,3629.83251953125,0.7694606184959412,1.0,0.0,3.0,1.0,0.0
12229020,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9415326118469238,0.5169324278831482,0.4671463370323181,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9606843590736388,0.5477619767189026,0.5197779536247253,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8422936201095581,0.375191181898117,0.2642745971679687,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8015781044960022,0.3203227818012237,0.3063920736312866,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.6909770369529724,0.2027910053730011,0.9283350110054016,284.8284912109375,284.95001220703125,300.913330078125,288.9129638671875,298.4369812011719,297.2225036621094,284.8265686035156,1.0,0.568107545375824,0.4425303637981415,0.4425303637981415,1.0,1.0,-2.9848198890686035,0.9833440780639648,2.0014758110046387,0.3048040866851806,0.8978857398033142,0.8978857398033142,0.0,153.04627990722656,160.0,42240.80078125,0.0,2292.846923828125,1.0,280.06451416015625,283.32574462890625,291.9718322753906,294.7202453613281,293.1499938964844,293.1499938964844,280.3500061035156,36068.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393686652183532,1.0,0.0,0.0,3.1006455421447754,3.10066294670105,6.415014013327891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.78271484375,0.0,940.4345703125,1895.4371337890625,0.0,3766.702880859375,0.7691160440444946,1.0,0.0,3.0,1.0,0.0
12229080,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9415326118469238,0.5169324278831482,0.4671463370323181,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9606843590736388,0.5477619767189026,0.5197779536247253,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8422936201095581,0.375191181898117,0.2642745971679687,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8015781044960022,0.3203227818012237,0.3063920736312866,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.6909770369529724,0.2027910053730011,0.9283350110054016,284.8284912109375,284.95001220703125,300.913330078125,288.9129638671875,298.4369812011719,297.2225036621094,284.8265686035156,1.0,0.568107545375824,0.4425303637981415,0.4425303637981415,1.0,1.0,-2.9848198890686035,0.9833440780639648,2.0014758110046387,0.3048040866851806,0.8978857398033142,0.8978857398033142,0.0,153.04627990722656,160.0,42240.80078125,0.0,2292.846923828125,1.0,280.06451416015625,283.32574462890625,291.9718322753906,294.7202453613281,293.1499938964844,293.1499938964844,280.3500061035156,36068.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393686652183532,1.0,0.0,0.0,3.1006455421447754,3.10066294670105,6.415014013327891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.78271484375,0.0,940.4345703125,1895.4371337890625,0.0,3766.702880859375,0.7691160440444946,1.0,0.0,3.0,1.0,0.0
12229140,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9339807033538818,0.514981746673584,0.4649551808834076,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.956087291240692,0.5495356321334839,0.5211474895477295,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8389243483543396,0.3767838776111603,0.2652093172073364,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7973767518997192,0.3207569718360901,0.3066720068454742,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6867430210113525,0.2026218026876449,0.9273987412452698,284.9911804199219,284.95001220703125,300.95001220703125,288.9403991699219,298.4466857910156,297.2225036621094,284.9932556152344,1.0,0.569908618927002,0.4417010545730591,0.4417010545730591,1.0,1.0,-2.984156847000122,0.9811722040176392,2.0029845237731934,0.3025829493999481,0.899660050868988,0.899660050868988,0.0,156.1516571044922,163.0,41450.97265625,0.0,2307.487060546875,1.0,280.3367004394531,283.5267639160156,291.9031982421875,294.5282592773437,293.1499938964844,293.1499938964844,280.6499938964844,35985.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281567931175232,1.0,0.0,0.0,3.10050630569458,3.1005237102508545,6.414437621060642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.8916015625,0.0,939.799072265625,1895.4371337890625,0.0,3664.23486328125,0.7690344452857971,1.0,0.0,3.0,1.0,0.0
12229200,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9339807033538818,0.514981746673584,0.4649551808834076,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.956087291240692,0.5495356321334839,0.5211474895477295,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8389243483543396,0.3767838776111603,0.2652093172073364,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7973767518997192,0.3207569718360901,0.3066720068454742,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6867430210113525,0.2026218026876449,0.9273987412452698,284.9911804199219,284.95001220703125,300.95001220703125,288.9403991699219,298.4466857910156,297.2225036621094,284.9932556152344,1.0,0.569908618927002,0.4417010545730591,0.4417010545730591,1.0,1.0,-2.984156847000122,0.9811722040176392,2.0029845237731934,0.3025829493999481,0.899660050868988,0.899660050868988,0.0,156.1516571044922,163.0,41450.97265625,0.0,2307.487060546875,1.0,280.3367004394531,283.5267639160156,291.9031982421875,294.5282592773437,293.1499938964844,293.1499938964844,280.6499938964844,35985.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281567931175232,1.0,0.0,0.0,3.10050630569458,3.1005237102508545,6.414437621060642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.8916015625,0.0,939.799072265625,1895.4371337890625,0.0,3664.23486328125,0.7690344452857971,1.0,0.0,3.0,1.0,0.0
12229260,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9422599077224731,0.5187450051307678,0.4671392142772674,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.96578049659729,0.5569289922714233,0.526808500289917,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8478184938430786,0.3838619887828827,0.2692051231861114,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8061589598655701,0.3265867829322815,0.3109033107757568,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.6958014369010925,0.2078721672296524,0.9447238445281982,285.2207336425781,284.95001220703125,300.9824523925781,288.9682312011719,298.4941711425781,297.2759094238281,285.2250061035156,1.0,0.5740950107574463,0.4410930275917053,0.4410930275917053,1.0,1.0,-3.024255990982056,0.9950237274169922,2.0292322635650635,0.3069095611572265,0.904973804950714,0.904973804950714,0.0,154.16786193847656,166.0,41105.2421875,0.0,2369.9599609375,1.0,280.635498046875,283.7890319824219,291.91607666015625,294.484375,293.1499938964844,293.1499938964844,280.3500061035156,35802.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143770337104796,1.0,0.0,0.0,3.1071889400482178,3.107206344604492,6.442117523874913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.32421875,0.0,944.005615234375,1895.4371337890625,0.0,3537.1787109375,0.77037513256073,1.0,0.0,3.0,1.0,0.0
12229320,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9422599077224731,0.5187450051307678,0.4671392142772674,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.96578049659729,0.5569289922714233,0.526808500289917,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8478184938430786,0.3838619887828827,0.2692051231861114,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8061589598655701,0.3265867829322815,0.3109033107757568,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.6958014369010925,0.2078721672296524,0.9447238445281982,285.2207336425781,284.95001220703125,300.9824523925781,288.9682312011719,298.4941711425781,297.2759094238281,285.2250061035156,1.0,0.5740950107574463,0.4410930275917053,0.4410930275917053,1.0,1.0,-3.024255990982056,0.9950237274169922,2.0292322635650635,0.3069095611572265,0.904973804950714,0.904973804950714,0.0,154.16786193847656,166.0,41105.2421875,0.0,2369.9599609375,1.0,280.635498046875,283.7890319824219,291.91607666015625,294.484375,293.1499938964844,293.1499938964844,280.3500061035156,35802.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143770337104796,1.0,0.0,0.0,3.1071889400482178,3.107206344604492,6.442117523874913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.32421875,0.0,944.005615234375,1895.4371337890625,0.0,3537.1787109375,0.77037513256073,1.0,0.0,3.0,1.0,0.0
