time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229380,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9440653920173644,0.5191479325294495,0.468338280916214,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9696462750434875,0.5615530014038086,0.5318794250488281,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8521720767021179,0.3883982300758362,0.2728398442268371,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.810233473777771,0.3301577568054199,0.3148479759693146,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7009395360946655,0.2112336903810501,0.962116539478302,285.10504150390625,284.95001220703125,301.0068054199219,288.9964904785156,298.51715087890625,297.29754638671875,285.10467529296875,1.0,0.5795624852180481,0.4404850304126739,0.4404850304126739,1.0,1.0,-3.0618369579315186,1.0078067779541016,2.054030179977417,0.3115938007831573,0.9061444401741028,0.9061444401741028,0.0,155.20751953125,169.0,42415.234375,0.0,2444.873779296875,1.0,280.3631591796875,283.62139892578125,292.0477294921875,294.7721862792969,293.1499938964844,293.1499938964844,280.04998779296875,35824.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285231828689576,1.0,0.0,0.0,3.114292860031128,3.1143102645874023,6.4716078895799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.001953125,0.0,949.8817138671876,1895.4371337890625,0.0,3667.596923828125,0.7719603180885315,1.0,0.0,3.0,1.0,0.0
12229440,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9440653920173644,0.5191479325294495,0.468338280916214,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9696462750434875,0.5615530014038086,0.5318794250488281,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8521720767021179,0.3883982300758362,0.2728398442268371,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.810233473777771,0.3301577568054199,0.3148479759693146,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7009395360946655,0.2112336903810501,0.962116539478302,285.10504150390625,284.95001220703125,301.0068054199219,288.9964904785156,298.51715087890625,297.29754638671875,285.10467529296875,1.0,0.5795624852180481,0.4404850304126739,0.4404850304126739,1.0,1.0,-3.0618369579315186,1.0078067779541016,2.054030179977417,0.3115938007831573,0.9061444401741028,0.9061444401741028,0.0,155.20751953125,169.0,42415.234375,0.0,2444.873779296875,1.0,280.3631591796875,283.62139892578125,292.0477294921875,294.7721862792969,293.1499938964844,293.1499938964844,280.04998779296875,35824.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285231828689576,1.0,0.0,0.0,3.114292860031128,3.1143102645874023,6.4716078895799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.001953125,0.0,949.8817138671876,1895.4371337890625,0.0,3667.596923828125,0.7719603180885315,1.0,0.0,3.0,1.0,0.0
12229500,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9412149786949158,0.518379807472229,0.4679797887802124,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9683366417884828,0.5629539489746094,0.5335201621055603,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.851435124874115,0.3898720443248749,0.274078220129013,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8093691468238831,0.3311884701251983,0.3160990178585052,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7006151080131531,0.2122249007225036,0.967805802822113,284.9880676269531,284.95001220703125,301.0160827636719,289.0107727050781,298.5208435058594,297.298828125,284.98046875,1.0,0.5820854902267456,0.440181016921997,0.440181016921997,1.0,1.0,-3.0732195377349854,1.011378288269043,2.0618412494659424,0.3127245604991913,0.9052832126617432,0.9052832126617432,0.0,157.0380401611328,169.0,43323.1015625,0.0,2475.830322265625,1.0,280.1180419921875,283.4638977050781,292.0979309082031,294.9452209472656,293.1499938964844,293.1499938964844,280.04998779296875,35878.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391441345214844,1.0,0.0,0.0,3.116468667984009,3.116486072540283,6.480653951257409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.419921875,0.0,951.9937744140624,1895.4371337890625,0.0,3764.65966796875,0.7724705338478088,1.0,0.0,3.0,1.0,0.0
12229560,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9367674589157104,0.5171917676925659,0.4671232998371124,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.965638279914856,0.5639138221740723,0.5346593260765076,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8494734168052673,0.3909697234630584,0.2750017940998077,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8072525262832642,0.3318399488925934,0.3169429898262024,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.699005663394928,0.2128464579582214,0.971712589263916,284.940673828125,284.95001220703125,301.0235290527344,289.025146484375,298.5196228027344,297.29571533203125,284.9394836425781,1.0,0.5843401551246643,0.4394430816173553,0.4394430816173553,1.0,1.0,-3.080388307571411,1.0123728513717651,2.0680153369903564,0.3121998608112335,0.9047020673751832,0.9047020673751832,0.0,159.36468505859375,172.0,43544.80859375,0.0,2501.608154296875,1.0,280.0643310546875,283.40753173828125,292.0923156738281,294.91522216796875,293.1499938964844,293.1499938964844,279.75,35937.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451916217803956,1.0,0.0,0.0,3.117049217224121,3.1170666217803955,6.483069228124805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.67236328125,0.0,952.83740234375,1895.4371337890625,0.0,3819.542724609375,0.7726706862449646,1.0,0.0,3.0,1.0,0.0
12229620,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9265435934066772,0.5142563581466675,0.4648516476154327,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.9588506817817688,0.565119743347168,0.5361945629119873,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8445010781288147,0.3925726115703583,0.2763859331607818,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8016932606697083,0.3324800133705139,0.3179343938827514,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.694313108921051,0.2133794575929641,0.9760149121284484,284.7695617675781,284.95001220703125,301.0331115722656,289.05401611328125,298.51080322265625,297.28369140625,284.76824951171875,1.0,0.5880961418151855,0.4379671812057495,0.4379671812057495,1.0,1.0,-3.0875401496887207,1.011493682861328,2.0760464668273926,0.3098132014274597,0.9009093046188354,0.9009093046188354,0.0,164.33424377441406,175.0,44594.63671875,0.0,2541.39697265625,1.0,279.7643737792969,283.19146728515625,292.1068420410156,295.00079345703125,293.1499938964844,293.1499938964844,279.45001220703125,36096.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580702781677246,1.0,0.0,0.0,3.113853454589844,3.1138710975646973,6.46978264740028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.46533203125,0.0,951.2677001953124,1895.4371337890625,0.0,3935.36572265625,0.7720949053764343,1.0,0.0,3.0,1.0,0.0
12229680,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9265435934066772,0.5142563581466675,0.4648516476154327,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.9588506817817688,0.565119743347168,0.5361945629119873,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8445010781288147,0.3925726115703583,0.2763859331607818,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8016932606697083,0.3324800133705139,0.3179343938827514,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.694313108921051,0.2133794575929641,0.9760149121284484,284.7695617675781,284.95001220703125,301.0331115722656,289.05401611328125,298.51080322265625,297.28369140625,284.76824951171875,1.0,0.5880961418151855,0.4379671812057495,0.4379671812057495,1.0,1.0,-3.0875401496887207,1.011493682861328,2.0760464668273926,0.3098132014274597,0.9009093046188354,0.9009093046188354,0.0,164.33424377441406,175.0,44594.63671875,0.0,2541.39697265625,1.0,279.7643737792969,283.19146728515625,292.1068420410156,295.00079345703125,293.1499938964844,293.1499938964844,279.45001220703125,36096.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580702781677246,1.0,0.0,0.0,3.113853454589844,3.1138710975646973,6.46978264740028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.46533203125,0.0,951.2677001953124,1895.4371337890625,0.0,3935.36572265625,0.7720949053764343,1.0,0.0,3.0,1.0,0.0
12229740,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.9162865877151488,0.510898232460022,0.4621204137802124,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.9515740871429444,0.5657236576080322,0.5370717644691467,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.8393712639808655,0.3937082886695862,0.2773817479610443,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60137939453125,0.7957583069801331,0.3325645923614502,0.3183148205280304,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.6889603734016418,0.213292509317398,0.9771212339401244,284.6011047363281,284.95001220703125,301.0360412597656,289.0830078125,298.49676513671875,297.26776123046875,284.5997314453125,1.0,0.5909423828125,0.4364912807941437,0.4364912807941437,1.0,1.0,-3.088301181793213,1.0081883668899536,2.0801126956939697,0.3063798248767853,0.8949045538902283,0.8949045538902283,0.0,169.156982421875,178.0,45622.8203125,0.0,2568.28076171875,1.0,279.4644470214844,282.9818725585937,292.1234741210937,295.0816650390625,293.1499938964844,293.1499938964844,279.75,36284.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968219757080078,1.0,0.0,0.0,3.103689670562744,3.1037070751190186,6.427615630855144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.759765625,0.0,944.2611083984376,1895.4371337890625,0.0,4025.509765625,0.7699891328811646,1.0,0.0,3.0,1.0,0.0
12229800,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.9162865877151488,0.510898232460022,0.4621204137802124,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.9515740871429444,0.5657236576080322,0.5370717644691467,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.8393712639808655,0.3937082886695862,0.2773817479610443,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60137939453125,0.7957583069801331,0.3325645923614502,0.3183148205280304,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.6889603734016418,0.213292509317398,0.9771212339401244,284.6011047363281,284.95001220703125,301.0360412597656,289.0830078125,298.49676513671875,297.26776123046875,284.5997314453125,1.0,0.5909423828125,0.4364912807941437,0.4364912807941437,1.0,1.0,-3.088301181793213,1.0081883668899536,2.0801126956939697,0.3063798248767853,0.8949045538902283,0.8949045538902283,0.0,169.156982421875,178.0,45622.8203125,0.0,2568.28076171875,1.0,279.4644470214844,282.9818725585937,292.1234741210937,295.0816650390625,293.1499938964844,293.1499938964844,279.75,36284.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968219757080078,1.0,0.0,0.0,3.103689670562744,3.1037070751190186,6.427615630855144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.759765625,0.0,944.2611083984376,1895.4371337890625,0.0,4025.509765625,0.7699891328811646,1.0,0.0,3.0,1.0,0.0
12229860,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9095282554626464,0.5093792676925659,0.4603116810321808,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.9469753503799438,0.5676105618476868,0.5385040640830994,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8365120887756348,0.3959525525569916,0.278742104768753,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.7919851541519165,0.3333854973316192,0.318926453590393,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.685375988483429,0.2136029750108719,0.9782241582870485,284.7633972167969,284.95001220703125,301.03277587890625,289.11199951171875,298.4914245605469,297.2645874023437,284.7657165527344,1.0,0.5934248566627502,0.4356973767280578,0.4356973767280578,1.0,1.0,-3.0915334224700928,1.007421612739563,2.08411192893982,0.3047446608543396,0.8936361074447632,0.8936361074447632,0.0,172.7134246826172,181.0,44688.546875,0.0,2593.280517578125,1.0,279.7366943359375,283.1826477050781,292.0665283203125,294.8907165527344,293.1499938964844,293.1499938964844,280.04998779296875,36236.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955457091331482,1.0,0.0,0.0,3.094212532043457,3.0942296981811523,6.388422093550616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.333984375,0.0,936.3478393554688,1895.4371337890625,0.0,3911.988037109375,0.7678537368774414,1.0,0.0,3.0,1.0,0.0
12229920,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9095282554626464,0.5093792676925659,0.4603116810321808,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.9469753503799438,0.5676105618476868,0.5385040640830994,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8365120887756348,0.3959525525569916,0.278742104768753,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.7919851541519165,0.3333854973316192,0.318926453590393,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.685375988483429,0.2136029750108719,0.9782241582870485,284.7633972167969,284.95001220703125,301.03277587890625,289.11199951171875,298.4914245605469,297.2645874023437,284.7657165527344,1.0,0.5934248566627502,0.4356973767280578,0.4356973767280578,1.0,1.0,-3.0915334224700928,1.007421612739563,2.08411192893982,0.3047446608543396,0.8936361074447632,0.8936361074447632,0.0,172.7134246826172,181.0,44688.546875,0.0,2593.280517578125,1.0,279.7366943359375,283.1826477050781,292.0665283203125,294.8907165527344,293.1499938964844,293.1499938964844,280.04998779296875,36236.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955457091331482,1.0,0.0,0.0,3.094212532043457,3.0942296981811523,6.388422093550616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.333984375,0.0,936.3478393554688,1895.4371337890625,0.0,3911.988037109375,0.7678537368774414,1.0,0.0,3.0,1.0,0.0
12229980,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9070963859558104,0.5095112919807434,0.4602028429508209,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9463684558868408,0.5709534883499146,0.5414140224456787,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8368011116981506,0.3994610905647278,0.2810392081737518,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7914106845855713,0.3352418839931488,0.3205217123031616,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6847508549690247,0.2147199362516403,0.9826775193214417,284.9607238769531,284.95001220703125,301.0238037109375,289.140869140625,298.494140625,297.2751159667969,284.963623046875,1.0,0.5963925123214722,0.434903472661972,0.434903472661972,1.0,1.0,-3.1049253940582275,1.0104994773864746,2.094425678253174,0.3047475516796112,0.8953098654747009,0.8953098654747009,0.0,174.8345184326172,184.0,43836.4296875,0.0,2630.50830078125,1.0,280.03533935546875,283.4181823730469,292.0818786621094,294.8297424316406,293.1499938964844,293.1499938964844,280.3500061035156,36087.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407237768173218,1.0,0.0,0.0,3.090418100357056,3.090435266494751,6.37276343695703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.056640625,0.0,932.373046875,1895.4371337890625,0.0,3779.023681640625,0.7668794393539429,1.0,0.0,3.0,1.0,0.0
12230040,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9070963859558104,0.5095112919807434,0.4602028429508209,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9463684558868408,0.5709534883499146,0.5414140224456787,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8368011116981506,0.3994610905647278,0.2810392081737518,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7914106845855713,0.3352418839931488,0.3205217123031616,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6847508549690247,0.2147199362516403,0.9826775193214417,284.9607238769531,284.95001220703125,301.0238037109375,289.140869140625,298.494140625,297.2751159667969,284.963623046875,1.0,0.5963925123214722,0.434903472661972,0.434903472661972,1.0,1.0,-3.1049253940582275,1.0104994773864746,2.094425678253174,0.3047475516796112,0.8953098654747009,0.8953098654747009,0.0,174.8345184326172,184.0,43836.4296875,0.0,2630.50830078125,1.0,280.03533935546875,283.4181823730469,292.0818786621094,294.8297424316406,293.1499938964844,293.1499938964844,280.3500061035156,36087.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407237768173218,1.0,0.0,0.0,3.090418100357056,3.090435266494751,6.37276343695703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.056640625,0.0,932.373046875,1895.4371337890625,0.0,3779.023681640625,0.7668794393539429,1.0,0.0,3.0,1.0,0.0
12230100,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9064370393753052,0.5098705291748047,0.4604251980781555,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9466235041618348,0.5729172825813293,0.54316246509552,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8373957872390747,0.4014816284179687,0.2823832929134369,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7916051149368286,0.3364078998565674,0.3215554356575012,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.6849353909492493,0.215490460395813,0.9858866930007936,285.1024475097656,284.95001220703125,301.017333984375,289.1551818847656,298.49658203125,297.28277587890625,285.1118469238281,1.0,0.598102867603302,0.4345065057277679,0.4345065057277679,1.0,1.0,-3.114008665084839,1.0129209756851196,2.1010875701904297,0.3051286935806274,0.8976930975914001,0.8976930975914001,0.0,175.7666778564453,184.0,43180.50390625,0.0,2653.227783203125,1.0,280.2807922363281,283.5932312011719,292.0805358886719,294.7350769042969,293.1499938964844,293.1499938964844,280.3500061035156,35985.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932503342628479,1.0,0.0,0.0,3.091131687164306,3.091148853302002,6.375706789185642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.9306640625,0.0,932.291015625,1895.4371337890625,0.0,3704.065673828125,0.766969621181488,1.0,0.0,3.0,1.0,0.0
12230160,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.9062200784683228,0.5104330778121948,0.4609042406082153,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.9473097324371338,0.5750723481178284,0.5451478362083435,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8383394479751587,0.4036779105663299,0.283883273601532,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.7921614050865173,0.3377283811569214,0.3227651119232178,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.6854835748672485,0.2163996994495391,0.9897927045822144,285.1707458496094,284.95001220703125,301.0096130371094,289.16943359375,298.4996337890625,297.2920837402344,285.1735534667969,1.0,0.5999904870986938,0.4340321719646454,0.4340321719646454,1.0,1.0,-3.124922275543213,1.0158389806747437,2.10908317565918,0.3056011795997619,0.8998939394950867,0.8998939394950867,0.0,176.5974578857422,187.0,43184.72265625,0.0,2679.138671875,1.0,280.3352966308594,283.6644592285156,292.1224060058594,294.8232116699219,293.1499938964844,293.1499938964844,280.6499938964844,35885.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928921639919281,1.0,0.0,0.0,3.0941648483276367,3.094182014465332,6.388224846887169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.892578125,0.0,934.0857543945312,1895.4371337890625,0.0,3671.253173828125,0.7675368785858154,1.0,0.0,3.0,1.0,0.0
12230220,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.905828058719635,0.5118116736412048,0.462069034576416,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9487038850784302,0.5796326994895935,0.5493564605712891,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.840297520160675,0.4083307683467865,0.2870665788650512,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.793371856212616,0.340599775314331,0.3254173398017883,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.6867694854736328,0.2184469103813171,0.9987366795539856,285.3793029785156,284.95001220703125,300.9906921386719,289.1976318359375,298.50537109375,297.3116760253906,285.38201904296875,1.0,0.6041624546051025,0.4330835342407226,0.4330835342407226,1.0,1.0,-3.149147748947144,1.0225093364715576,2.126638412475586,0.3068850040435791,0.9072519540786744,0.9072519540786744,0.0,178.4413604736328,190.0,42599.73828125,0.0,2737.220703125,1.0,280.6353759765625,283.90692138671875,292.1634521484375,294.8279724121094,293.1499938964844,293.1499938964844,280.3500061035156,35663.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198927879333496,1.0,0.0,0.0,3.106231212615967,3.106248617172241,6.438147011067485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.57421875,0.0,942.3522338867188,1895.4371337890625,0.0,3588.169189453125,0.770035982131958,1.0,0.0,3.0,1.0,0.0
12230280,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.905828058719635,0.5118116736412048,0.462069034576416,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9487038850784302,0.5796326994895935,0.5493564605712891,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.840297520160675,0.4083307683467865,0.2870665788650512,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.793371856212616,0.340599775314331,0.3254173398017883,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.6867694854736328,0.2184469103813171,0.9987366795539856,285.3793029785156,284.95001220703125,300.9906921386719,289.1976318359375,298.50537109375,297.3116760253906,285.38201904296875,1.0,0.6041624546051025,0.4330835342407226,0.4330835342407226,1.0,1.0,-3.149147748947144,1.0225093364715576,2.126638412475586,0.3068850040435791,0.9072519540786744,0.9072519540786744,0.0,178.4413604736328,190.0,42599.73828125,0.0,2737.220703125,1.0,280.6353759765625,283.90692138671875,292.1634521484375,294.8279724121094,293.1499938964844,293.1499938964844,280.3500061035156,35663.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198927879333496,1.0,0.0,0.0,3.106231212615967,3.106248617172241,6.438147011067485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.57421875,0.0,942.3522338867188,1895.4371337890625,0.0,3588.169189453125,0.770035982131958,1.0,0.0,3.0,1.0,0.0
12230340,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9029715061187744,0.5112629532814026,0.4622779488563537,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9475849866867064,0.5826714634895325,0.5528199076652527,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8403466939926147,0.4117961823940277,0.2898489832878113,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7926923036575317,0.3425639271736145,0.3276914954185486,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.6864264011383057,0.2199050039052963,1.0068169832229614,285.2383728027344,284.95001220703125,300.9674987792969,289.22528076171875,298.498779296875,297.3155212402344,285.2371826171875,1.0,0.608421802520752,0.4321348667144775,0.4321348667144775,1.0,1.0,-3.1693718433380127,1.0276319980621338,2.141740083694458,0.3077307045459747,0.9100151658058168,0.9100151658058168,0.0,181.4677124023437,193.0,43708.10546875,0.0,2794.3447265625,1.0,280.36309814453125,283.7171630859375,292.2807922363281,295.0944519042969,293.1499938964844,293.1499938964844,280.04998779296875,35680.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350046515464784,1.0,0.0,0.0,3.118683099746704,3.1187005043029785,6.489867701020557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.0751953125,0.0,952.5222778320312,1895.4371337890625,0.0,3726.92724609375,0.7728136777877808,1.0,0.0,3.0,1.0,0.0
12230400,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9029715061187744,0.5112629532814026,0.4622779488563537,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9475849866867064,0.5826714634895325,0.5528199076652527,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8403466939926147,0.4117961823940277,0.2898489832878113,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7926923036575317,0.3425639271736145,0.3276914954185486,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.6864264011383057,0.2199050039052963,1.0068169832229614,285.2383728027344,284.95001220703125,300.9674987792969,289.22528076171875,298.498779296875,297.3155212402344,285.2371826171875,1.0,0.608421802520752,0.4321348667144775,0.4321348667144775,1.0,1.0,-3.1693718433380127,1.0276319980621338,2.141740083694458,0.3077307045459747,0.9100151658058168,0.9100151658058168,0.0,181.4677124023437,193.0,43708.10546875,0.0,2794.3447265625,1.0,280.36309814453125,283.7171630859375,292.2807922363281,295.0944519042969,293.1499938964844,293.1499938964844,280.04998779296875,35680.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350046515464784,1.0,0.0,0.0,3.118683099746704,3.1187005043029785,6.489867701020557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.0751953125,0.0,952.5222778320312,1895.4371337890625,0.0,3726.92724609375,0.7728136777877808,1.0,0.0,3.0,1.0,0.0
12230460,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.896551251411438,0.5089326500892639,0.4606562554836273,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9425729513168336,0.5840135216712952,0.5545645952224731,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8374186158180237,0.4139288663864136,0.2916359603404999,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7889367341995239,0.3433200716972351,0.3288107812404632,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.683164119720459,0.2203817218542099,1.0107251405715942,285.0608215332031,284.95001220703125,300.9405517578125,289.2522888183594,298.4788818359375,297.3037109375,285.05926513671875,1.0,0.6119219064712524,0.4308774173259735,0.4308774173259735,1.0,1.0,-3.177724123001098,1.0275659561157229,2.150157928466797,0.3059898316860199,0.9100658893585204,0.9100658893585204,0.0,185.90284729003903,196.0,44773.32421875,0.0,2835.40869140625,1.0,280.064208984375,283.4914245605469,292.31427001953125,295.2173767089844,293.1499938964844,293.1499938964844,279.75,35793.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504066705703736,1.0,0.0,0.0,3.126789331436157,3.126806735992432,6.523648607981158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.7841796875,0.0,959.8322143554688,1895.4371337890625,0.0,3866.625244140625,0.7747217416763306,1.0,0.0,3.0,1.0,0.0
12230520,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.896551251411438,0.5089326500892639,0.4606562554836273,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9425729513168336,0.5840135216712952,0.5545645952224731,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8374186158180237,0.4139288663864136,0.2916359603404999,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7889367341995239,0.3433200716972351,0.3288107812404632,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.683164119720459,0.2203817218542099,1.0107251405715942,285.0608215332031,284.95001220703125,300.9405517578125,289.2522888183594,298.4788818359375,297.3037109375,285.05926513671875,1.0,0.6119219064712524,0.4308774173259735,0.4308774173259735,1.0,1.0,-3.177724123001098,1.0275659561157229,2.150157928466797,0.3059898316860199,0.9100658893585204,0.9100658893585204,0.0,185.90284729003903,196.0,44773.32421875,0.0,2835.40869140625,1.0,280.064208984375,283.4914245605469,292.31427001953125,295.2173767089844,293.1499938964844,293.1499938964844,279.75,35793.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504066705703736,1.0,0.0,0.0,3.126789331436157,3.126806735992432,6.523648607981158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.7841796875,0.0,959.8322143554688,1895.4371337890625,0.0,3866.625244140625,0.7747217416763306,1.0,0.0,3.0,1.0,0.0
12230580,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8892380595207214,0.5059318542480469,0.4582688212394714,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9363903403282166,0.5845275521278381,0.5553855895996094,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8336796760559082,0.4154441654682159,0.2929063439369201,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7842302322387695,0.3434053063392639,0.329204261302948,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6788333654403687,0.220227375626564,1.0115046501159668,284.8861694335937,284.95001220703125,300.9102783203125,289.27850341796875,298.4536437988281,297.2861328125,284.884521484375,1.0,0.6145956516265869,0.4296199679374695,0.4296199679374695,1.0,1.0,-3.178784370422364,1.0247609615325928,2.1540234088897705,0.3030667304992676,0.9078195691108704,0.9078195691108704,0.0,190.5267944335937,199.0,45869.0859375,0.0,2862.67724609375,1.0,279.76416015625,283.2723999023437,292.3275451660156,295.302490234375,293.1499938964844,293.1499938964844,279.45001220703125,35946.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623875617980956,1.0,0.0,0.0,3.129194736480713,3.129212141036988,6.533689429488732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.35693359375,0.0,962.7791137695312,1895.4371337890625,0.0,3973.84033203125,0.7753931879997253,1.0,0.0,3.0,1.0,0.0
12230640,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8892380595207214,0.5059318542480469,0.4582688212394714,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9363903403282166,0.5845275521278381,0.5553855895996094,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8336796760559082,0.4154441654682159,0.2929063439369201,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7842302322387695,0.3434053063392639,0.329204261302948,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6788333654403687,0.220227375626564,1.0115046501159668,284.8861694335937,284.95001220703125,300.9102783203125,289.27850341796875,298.4536437988281,297.2861328125,284.884521484375,1.0,0.6145956516265869,0.4296199679374695,0.4296199679374695,1.0,1.0,-3.178784370422364,1.0247609615325928,2.1540234088897705,0.3030667304992676,0.9078195691108704,0.9078195691108704,0.0,190.5267944335937,199.0,45869.0859375,0.0,2862.67724609375,1.0,279.76416015625,283.2723999023437,292.3275451660156,295.302490234375,293.1499938964844,293.1499938964844,279.45001220703125,35946.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623875617980956,1.0,0.0,0.0,3.129194736480713,3.129212141036988,6.533689429488732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.35693359375,0.0,962.7791137695312,1895.4371337890625,0.0,3973.84033203125,0.7753931879997253,1.0,0.0,3.0,1.0,0.0
12230700,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8857054114341736,0.5043182969093323,0.4569840431213379,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.9333597421646118,0.5846113562583923,0.555631160736084,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.8318805694580078,0.4160837829113006,0.2934577167034149,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.7819103002548218,0.3433025181293487,0.3292533457279205,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.6766346096992493,0.2200037240982055,1.0111658573150637,284.7623291015625,284.95001220703125,300.8940734863281,289.2912902832031,298.4402160644531,297.2767639160156,284.754638671875,1.0,0.6156790852546692,0.4289912581443786,0.4289912581443786,1.0,1.0,-3.177851438522339,1.0228151082992554,2.155036449432373,0.3013697266578674,0.9053755402565002,0.9053755402565002,0.0,192.71099853515625,199.0,46748.21875,0.0,2872.611083984375,1.0,279.5177917480469,283.1128845214844,292.3538513183594,295.431396484375,293.1499938964844,293.1499938964844,279.45001220703125,36041.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969265341758728,1.0,0.0,0.0,3.12801194190979,3.128029584884644,6.528751441692293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.1611328125,0.0,962.4231567382812,1895.4371337890625,0.0,4034.734130859375,0.7751917243003845,1.0,0.0,3.0,1.0,0.0
12230760,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8820490837097168,0.5025825500488281,0.4555259048938751,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.9301671981811525,0.5845471024513245,0.5556887984275818,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8299708962440491,0.4166185259819031,0.2939056754112243,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.7794681191444397,0.3430878221988678,0.3291693031787872,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.6742972731590271,0.2196772396564483,1.0102863311767578,284.7098083496094,284.95001220703125,300.8772277832031,289.3038330078125,298.426513671875,297.2665710449219,284.7081298828125,1.0,0.6165918111801147,0.4285703003406524,0.4285703003406524,1.0,1.0,-3.1755497455596924,1.0208574533462524,2.154692411422729,0.2999684810638428,0.9032054543495178,0.9032054543495178,0.0,194.9037322998047,202.0,46878.72265625,0.0,2879.759033203125,1.0,279.4642028808594,283.05450439453125,292.3421325683594,295.3807373046875,293.1499938964844,293.1499938964844,279.1499938964844,36131.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721000790596008,1.0,0.0,0.0,3.1247479915618896,3.124765634536743,6.515134032269998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.29248046875,0.0,960.3363647460938,1895.4371337890625,0.0,4059.68310546875,0.7745604515075684,1.0,0.0,3.0,1.0,0.0
12230820,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.8751765489578247,0.4989970922470093,0.4525448381900787,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.9241774082183838,0.5842055678367615,0.5556213855743408,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343933105469,0.8264543414115906,0.4175682663917541,0.2947269976139068,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.7748610377311707,0.3424957394599914,0.3288435935974121,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.6698063015937805,0.2188648134469986,1.0077301263809204,284.5343017578125,284.95001220703125,300.841796875,289.32818603515625,298.3988037109375,297.2465209960937,284.5326843261719,1.0,0.6180629730224609,0.4277284145355224,0.4277284145355224,1.0,1.0,-3.16940975189209,1.016445517539978,2.1529643535614014,0.2969895601272583,0.8962551355361938,0.8962551355361938,0.0,198.9809417724609,205.0,47812.4296875,0.0,2889.184814453125,1.0,279.164306640625,282.840087890625,292.3594970703125,295.45721435546875,293.1499938964844,293.1499938964844,279.45001220703125,36340.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98040109872818,1.0,0.0,0.0,3.112537384033203,3.1125550270080566,6.464314878940058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.92626953125,0.0,951.7571411132812,1895.4371337890625,0.0,4132.208984375,0.7720152139663696,1.0,0.0,3.0,1.0,0.0
12230880,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.8751765489578247,0.4989970922470093,0.4525448381900787,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.9241774082183838,0.5842055678367615,0.5556213855743408,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343933105469,0.8264543414115906,0.4175682663917541,0.2947269976139068,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.7748610377311707,0.3424957394599914,0.3288435935974121,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.6698063015937805,0.2188648134469986,1.0077301263809204,284.5343017578125,284.95001220703125,300.841796875,289.32818603515625,298.3988037109375,297.2465209960937,284.5326843261719,1.0,0.6180629730224609,0.4277284145355224,0.4277284145355224,1.0,1.0,-3.16940975189209,1.016445517539978,2.1529643535614014,0.2969895601272583,0.8962551355361938,0.8962551355361938,0.0,198.9809417724609,205.0,47812.4296875,0.0,2889.184814453125,1.0,279.164306640625,282.840087890625,292.3594970703125,295.45721435546875,293.1499938964844,293.1499938964844,279.45001220703125,36340.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98040109872818,1.0,0.0,0.0,3.112537384033203,3.1125550270080566,6.464314878940058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.92626953125,0.0,951.7571411132812,1895.4371337890625,0.0,4132.208984375,0.7720152139663696,1.0,0.0,3.0,1.0,0.0
12230940,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8706307411193848,0.4973006844520569,0.4505577981472015,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.9206376671791076,0.5853099822998047,0.5562667846679688,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.8247585892677307,0.4197980761528015,0.2960368394851684,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.7720362544059753,0.342804491519928,0.3289215862751007,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.6668803691864014,0.218659371137619,1.0062376260757446,284.69024658203125,284.95001220703125,300.8045349121094,289.3514404296875,298.38116455078125,297.2416687011719,284.6922607421875,1.0,0.6194907426834106,0.4268865287303924,0.4268865287303924,1.0,1.0,-3.1676571369171143,1.0136624574661257,2.153994560241699,0.2944729626178741,0.8939709663391113,0.8939709663391113,0.0,201.8865661621093,208.0,46773.390625,0.0,2901.30419921875,1.0,279.4367980957031,283.0368347167969,292.3041687011719,295.2615051269531,293.1499938964844,293.1499938964844,279.75,36310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967392921447754,1.0,0.0,0.0,3.1003448963165283,3.1003623008728027,6.413769710889028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.720703125,0.0,941.733154296875,1895.4371337890625,0.0,4018.206298828125,0.7692895531654358,1.0,0.0,3.0,1.0,0.0
12231000,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8706307411193848,0.4973006844520569,0.4505577981472015,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.9206376671791076,0.5853099822998047,0.5562667846679688,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.8247585892677307,0.4197980761528015,0.2960368394851684,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.7720362544059753,0.342804491519928,0.3289215862751007,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.6668803691864014,0.218659371137619,1.0062376260757446,284.69024658203125,284.95001220703125,300.8045349121094,289.3514404296875,298.38116455078125,297.2416687011719,284.6922607421875,1.0,0.6194907426834106,0.4268865287303924,0.4268865287303924,1.0,1.0,-3.1676571369171143,1.0136624574661257,2.153994560241699,0.2944729626178741,0.8939709663391113,0.8939709663391113,0.0,201.8865661621093,208.0,46773.390625,0.0,2901.30419921875,1.0,279.4367980957031,283.0368347167969,292.3041687011719,295.2615051269531,293.1499938964844,293.1499938964844,279.75,36310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967392921447754,1.0,0.0,0.0,3.1003448963165283,3.1003623008728027,6.413769710889028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.720703125,0.0,941.733154296875,1895.4371337890625,0.0,4018.206298828125,0.7692895531654358,1.0,0.0,3.0,1.0,0.0
12231060,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8691315054893494,0.4972675144672394,0.4502883553504944,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9204515814781188,0.5879677534103394,0.5585046410560608,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8255968689918518,0.4233666062355041,0.2983564138412475,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7717764973640442,0.3442350625991821,0.330087661743164,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6663995981216431,0.2193728387355804,1.0087224245071411,284.8813781738281,284.95001220703125,300.7658996582031,289.3735046386719,298.3742370605469,297.2516784667969,284.88385009765625,1.0,0.6216410398483276,0.4262023568153381,0.4262023568153381,1.0,1.0,-3.177191972732544,1.0154101848602295,2.1617817878723145,0.2940293252468109,0.8945503234863281,0.8945503234863281,0.0,203.5247802734375,211.0,45807.3203125,0.0,2929.94140625,1.0,279.73541259765625,283.268310546875,292.3155212402344,295.1914978027344,293.1499938964844,293.1499938964844,280.04998779296875,36175.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529883861541748,1.0,0.0,0.0,3.093296527862549,3.093313694000244,6.384639732459618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.6923828125,0.0,935.2305297851562,1895.4371337890625,0.0,3889.843505859375,0.7676016688346863,1.0,0.0,3.0,1.0,0.0
12231120,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8691315054893494,0.4972675144672394,0.4502883553504944,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9204515814781188,0.5879677534103394,0.5585046410560608,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8255968689918518,0.4233666062355041,0.2983564138412475,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7717764973640442,0.3442350625991821,0.330087661743164,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6663995981216431,0.2193728387355804,1.0087224245071411,284.8813781738281,284.95001220703125,300.7658996582031,289.3735046386719,298.3742370605469,297.2516784667969,284.88385009765625,1.0,0.6216410398483276,0.4262023568153381,0.4262023568153381,1.0,1.0,-3.177191972732544,1.0154101848602295,2.1617817878723145,0.2940293252468109,0.8945503234863281,0.8945503234863281,0.0,203.5247802734375,211.0,45807.3203125,0.0,2929.94140625,1.0,279.73541259765625,283.268310546875,292.3155212402344,295.1914978027344,293.1499938964844,293.1499938964844,280.04998779296875,36175.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529883861541748,1.0,0.0,0.0,3.093296527862549,3.093313694000244,6.384639732459618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.6923828125,0.0,935.2305297851562,1895.4371337890625,0.0,3889.843505859375,0.7676016688346863,1.0,0.0,3.0,1.0,0.0
12231180,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8686296939849854,0.4979617297649383,0.4508003890514374,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9213947057724,0.5913882851600647,0.5615869760513306,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.827324390411377,0.427627295255661,0.3012310266494751,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7724817991256714,0.3462986350059509,0.3319308459758758,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6669763326644897,0.2206796556711197,1.0141270160675049,285.0770568847656,284.95001220703125,300.72637939453125,289.3943176269531,298.37176513671875,297.2680969238281,285.0796203613281,1.0,0.6245614886283875,0.4255182147026062,0.4255182147026062,1.0,1.0,-3.193678379058838,1.0197020769119265,2.173976421356201,0.2946430146694183,0.8977774977684021,0.8977774977684021,0.0,205.0035095214844,214.0,44942.15625,0.0,2972.42333984375,1.0,280.0353088378906,283.50152587890625,292.3458557128906,295.16326904296875,293.1499938964844,293.1499938964844,280.3500061035156,35990.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410398006439208,1.0,0.0,0.0,3.093174695968628,3.0931918621063232,6.384137236636889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.63916015625,0.0,933.9578247070312,1895.4371337890625,0.0,3781.895263671875,0.7674098014831543,1.0,0.0,3.0,1.0,0.0
