time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231240,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8686296939849854,0.4979617297649383,0.4508003890514374,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9213947057724,0.5913882851600647,0.5615869760513306,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.827324390411377,0.427627295255661,0.3012310266494751,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7724817991256714,0.3462986350059509,0.3319308459758758,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6669763326644897,0.2206796556711197,1.0141270160675049,285.0770568847656,284.95001220703125,300.72637939453125,289.3943176269531,298.37176513671875,297.2680969238281,285.0796203613281,1.0,0.6245614886283875,0.4255182147026062,0.4255182147026062,1.0,1.0,-3.193678379058838,1.0197020769119265,2.173976421356201,0.2946430146694183,0.8977774977684021,0.8977774977684021,0.0,205.0035095214844,214.0,44942.15625,0.0,2972.42333984375,1.0,280.0353088378906,283.50152587890625,292.3458557128906,295.16326904296875,293.1499938964844,293.1499938964844,280.3500061035156,35990.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410398006439208,1.0,0.0,0.0,3.093174695968628,3.0931918621063232,6.384137236636889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.63916015625,0.0,933.9578247070312,1895.4371337890625,0.0,3781.895263671875,0.7674098014831543,1.0,0.0,3.0,1.0,0.0
12231300,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8683958649635315,0.4984460473060608,0.4511737823486328,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.9218814373016356,0.5932432413101196,0.5632703900337219,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8282179236412048,0.4299051463603973,0.3027735948562622,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.7728873491287231,0.3474642038345337,0.332990288734436,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.6673724055290222,0.2214698642492294,1.0175142288208008,285.2096252441406,284.95001220703125,300.7064208984375,289.4042358398437,298.3710632324219,297.2770690917969,285.21807861328125,1.0,0.626259446144104,0.4251761436462402,0.4251761436462402,1.0,1.0,-3.2033510208129883,1.0223615169525146,2.1809895038604736,0.2951633036136627,0.9007893800735474,0.9007893800735474,0.0,205.86309814453125,214.0,44173.6875,0.0,2997.4794921875,1.0,280.2809143066406,283.6663818359375,292.3409423828125,295.0648498535156,293.1499938964844,293.1499938964844,280.3500061035156,35881.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340396523475648,1.0,0.0,0.0,3.095899105072021,3.095916509628296,6.395388254532008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.5,0.0,935.4454345703124,1895.4371337890625,0.0,3718.11279296875,0.7679409980773926,1.0,0.0,3.0,1.0,0.0
12231360,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.8683496713638306,0.4990653395652771,0.4517286419868469,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.9225584268569946,0.5952236652374268,0.565120279788971,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.8292673826217651,0.4323067963123321,0.30443274974823,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.7734518051147461,0.3487333655357361,0.3341741859912872,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.6679396033287048,0.222356766462326,1.0214104652404783,285.2721252441406,284.95001220703125,300.6864318847656,289.4137878417969,298.3705749511719,297.2870483398437,285.2746276855469,1.0,0.6281179785728455,0.4246311485767364,0.4246311485767364,1.0,1.0,-3.214343547821045,1.0250043869018557,2.189339160919189,0.295369029045105,0.9036048650741576,0.9036048650741576,0.0,206.71258544921875,217.0,44146.421875,0.0,3025.419189453125,1.0,280.3353576660156,283.7318420410156,292.3749389648437,295.1429138183594,293.1499938964844,293.1499938964844,280.04998779296875,35781.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311321377754213,1.0,0.0,0.0,3.100886106491089,3.100903511047364,6.416008773157955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.53125,0.0,938.8042602539062,1895.4371337890625,0.0,3691.513916015625,0.7689452767372131,1.0,0.0,3.0,1.0,0.0
12231420,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8661313056945801,0.4984050393104553,0.4517852067947387,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9215516448020936,0.5975920557975769,0.5679347515106201,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8296303749084473,0.4358300268650055,0.3072433173656463,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.772890031337738,0.3503033816814422,0.3360609412193298,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.6676135063171387,0.223486915230751,1.0279500484466553,285.1412658691406,284.95001220703125,300.6465759277344,289.4318542480469,298.3581237792969,297.2906188964844,285.14019775390625,1.0,0.6318070888519287,0.4235411584377289,0.4235411584377289,1.0,1.0,-3.23132061958313,1.0283470153808594,2.2029736042022705,0.2951631844043731,0.9051452875137328,0.9051452875137328,0.0,209.630615234375,220.0,45366.06640625,0.0,3077.74267578125,1.0,280.0632019042969,283.5547790527344,292.4818115234375,295.4007263183594,293.1499938964844,293.1499938964844,279.75,35797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448960423469543,1.0,0.0,0.0,3.108960628509521,3.108978033065796,6.449466241065238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.193359375,0.0,945.4039306640624,1895.4371337890625,0.0,3816.867431640625,0.7707424759864807,1.0,0.0,3.0,1.0,0.0
12231480,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8661313056945801,0.4984050393104553,0.4517852067947387,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9215516448020936,0.5975920557975769,0.5679347515106201,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8296303749084473,0.4358300268650055,0.3072433173656463,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.772890031337738,0.3503033816814422,0.3360609412193298,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.6676135063171387,0.223486915230751,1.0279500484466553,285.1412658691406,284.95001220703125,300.6465759277344,289.4318542480469,298.3581237792969,297.2906188964844,285.14019775390625,1.0,0.6318070888519287,0.4235411584377289,0.4235411584377289,1.0,1.0,-3.23132061958313,1.0283470153808594,2.2029736042022705,0.2951631844043731,0.9051452875137328,0.9051452875137328,0.0,209.630615234375,220.0,45366.06640625,0.0,3077.74267578125,1.0,280.0632019042969,283.5547790527344,292.4818115234375,295.4007263183594,293.1499938964844,293.1499938964844,279.75,35797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448960423469543,1.0,0.0,0.0,3.108960628509521,3.108978033065796,6.449466241065238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.193359375,0.0,945.4039306640624,1895.4371337890625,0.0,3816.867431640625,0.7707424759864807,1.0,0.0,3.0,1.0,0.0
12231540,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8611035943031311,0.4961152970790863,0.4501747786998749,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9173226356506348,0.598333477973938,0.5691035389900208,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8275914788246155,0.4380927085876465,0.3091076016426086,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7698742747306824,0.3507319986820221,0.3368569016456604,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6649751663208008,0.2237050980329513,1.0306200981140137,284.9737243652344,284.95001220703125,300.60723876953125,289.4484558105469,298.33514404296875,297.2792358398437,284.97216796875,1.0,0.6348159313201904,0.4224511682987213,0.4224511682987213,1.0,1.0,-3.2372095584869385,1.0276235342025757,2.209585905075073,0.2933179140090942,0.9041247367858888,0.9041247367858888,0.0,213.90679931640625,223.0,46525.32421875,0.0,3114.046142578125,1.0,279.76434326171875,283.3413391113281,292.5094909667969,295.5244445800781,293.1499938964844,293.1499938964844,279.45001220703125,35905.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600214958190918,1.0,0.0,0.0,3.112886667251587,3.1129040718078613,6.465764954555198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.24755859375,0.0,949.2630615234376,1895.4371337890625,0.0,3952.777587890625,0.7717100381851196,1.0,0.0,3.0,1.0,0.0
12231600,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8611035943031311,0.4961152970790863,0.4501747786998749,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9173226356506348,0.598333477973938,0.5691035389900208,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8275914788246155,0.4380927085876465,0.3091076016426086,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7698742747306824,0.3507319986820221,0.3368569016456604,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6649751663208008,0.2237050980329513,1.0306200981140137,284.9737243652344,284.95001220703125,300.60723876953125,289.4484558105469,298.33514404296875,297.2792358398437,284.97216796875,1.0,0.6348159313201904,0.4224511682987213,0.4224511682987213,1.0,1.0,-3.2372095584869385,1.0276235342025757,2.209585905075073,0.2933179140090942,0.9041247367858888,0.9041247367858888,0.0,213.90679931640625,223.0,46525.32421875,0.0,3114.046142578125,1.0,279.76434326171875,283.3413391113281,292.5094909667969,295.5244445800781,293.1499938964844,293.1499938964844,279.45001220703125,35905.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600214958190918,1.0,0.0,0.0,3.112886667251587,3.1129040718078613,6.465764954555198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.24755859375,0.0,949.2630615234376,1895.4371337890625,0.0,3952.777587890625,0.7717100381851196,1.0,0.0,3.0,1.0,0.0
12231660,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8552948832511902,0.4931275844573974,0.4478095769882202,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.912133812904358,0.5982102751731873,0.5693406462669373,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8247721791267395,0.4397238492965698,0.3104629218578338,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7659921646118164,0.3504868149757385,0.3369431495666504,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6613882780075073,0.2233098000288009,1.0303136110305786,284.7992553710937,284.95001220703125,300.5689392089844,289.4635314941406,298.3082580566406,297.2619323730469,284.797607421875,1.0,0.6370619535446167,0.4213735461235046,0.4213735461235046,1.0,1.0,-3.2360217571258545,1.0243499279022217,2.211671829223633,0.2904417812824249,0.900721788406372,0.900721788406372,0.0,218.4097137451172,226.0,47574.30078125,0.0,3136.359375,1.0,279.4643859863281,283.12420654296875,292.51251220703125,295.598876953125,293.1499938964844,293.1499938964844,279.1499938964844,36062.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972000002861023,1.0,0.0,0.0,3.11098313331604,3.1110005378723145,6.457860308728414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.71142578125,0.0,948.72705078125,1895.4371337890625,0.0,4058.8037109375,0.771420955657959,1.0,0.0,3.0,1.0,0.0
12231720,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8552948832511902,0.4931275844573974,0.4478095769882202,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.912133812904358,0.5982102751731873,0.5693406462669373,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8247721791267395,0.4397238492965698,0.3104629218578338,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7659921646118164,0.3504868149757385,0.3369431495666504,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6613882780075073,0.2233098000288009,1.0303136110305786,284.7992553710937,284.95001220703125,300.5689392089844,289.4635314941406,298.3082580566406,297.2619323730469,284.797607421875,1.0,0.6370619535446167,0.4213735461235046,0.4213735461235046,1.0,1.0,-3.2360217571258545,1.0243499279022217,2.211671829223633,0.2904417812824249,0.900721788406372,0.900721788406372,0.0,218.4097137451172,226.0,47574.30078125,0.0,3136.359375,1.0,279.4643859863281,283.12420654296875,292.51251220703125,295.598876953125,293.1499938964844,293.1499938964844,279.1499938964844,36062.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972000002861023,1.0,0.0,0.0,3.11098313331604,3.1110005378723145,6.457860308728414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.71142578125,0.0,948.72705078125,1895.4371337890625,0.0,4058.8037109375,0.771420955657959,1.0,0.0,3.0,1.0,0.0
12231780,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8494987487792969,0.4897764921188354,0.4450662136077881,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.9069777727127076,0.5975652933120728,0.5690274834632874,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8218478560447693,0.4410005211830139,0.3115349113941192,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.7619624733924866,0.349833220243454,0.3365933895111084,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.6575405597686768,0.2225244343280792,1.0280390977859497,284.6234130859375,284.95001220703125,300.5321655273437,289.47705078125,298.2802734375,297.24267578125,284.6217346191406,1.0,0.6386656761169434,0.4202958941459656,0.4202958941459656,1.0,1.0,-3.2304842472076416,1.0194971561431885,2.210987091064453,0.2869232892990112,0.8949604034423828,0.8949604034423828,0.0,222.7104949951172,214.0,48532.41796875,0.0,3148.092529296875,1.0,279.1644897460937,282.9085388183594,292.5146179199219,295.6621398925781,293.1499938964844,293.1499938964844,279.45001220703125,36253.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815073609352112,1.0,0.0,0.0,3.101975202560425,3.101992607116699,6.420516456273617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.19873046875,0.0,942.6851196289062,1895.4371337890625,0.0,4141.8125,0.769576907157898,1.0,0.0,3.0,1.0,0.0
12231840,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8494987487792969,0.4897764921188354,0.4450662136077881,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.9069777727127076,0.5975652933120728,0.5690274834632874,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8218478560447693,0.4410005211830139,0.3115349113941192,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.7619624733924866,0.349833220243454,0.3365933895111084,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.6575405597686768,0.2225244343280792,1.0280390977859497,284.6234130859375,284.95001220703125,300.5321655273437,289.47705078125,298.2802734375,297.24267578125,284.6217346191406,1.0,0.6386656761169434,0.4202958941459656,0.4202958941459656,1.0,1.0,-3.2304842472076416,1.0194971561431885,2.210987091064453,0.2869232892990112,0.8949604034423828,0.8949604034423828,0.0,222.7104949951172,214.0,48532.41796875,0.0,3148.092529296875,1.0,279.1644897460937,282.9085388183594,292.5146179199219,295.6621398925781,293.1499938964844,293.1499938964844,279.45001220703125,36253.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815073609352112,1.0,0.0,0.0,3.101975202560425,3.101992607116699,6.420516456273617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.19873046875,0.0,942.6851196289062,1895.4371337890625,0.0,4141.8125,0.769576907157898,1.0,0.0,3.0,1.0,0.0
12231900,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.849238395690918,0.4886769354343414,0.443724125623703,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.907528817653656,0.5976568460464478,0.5688074827194214,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8227959871292114,0.4420268535614013,0.3120427429676056,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7622726559638977,0.3497423231601715,0.3363121449947357,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.6576089859008789,0.2222639769315719,1.0262300968170166,284.72344970703125,284.95001220703125,300.5144958496094,289.48321533203125,298.2696838378906,297.23760986328125,284.73028564453125,1.0,0.6375036835670471,0.4197570979595184,0.4197570979595184,1.0,1.0,-3.2267000675201416,1.0167067050933838,2.209993362426758,0.284968763589859,0.8943875432014465,0.8943875432014465,0.0,221.9108123779297,214.0,47645.828125,0.0,3135.498291015625,1.0,279.38726806640625,283.0424499511719,292.4507751464844,295.4462585449219,293.1499938964844,293.1499938964844,279.45001220703125,36246.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746524095535278,1.0,0.0,0.0,3.097009897232056,3.097027063369751,6.39997779217083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.68994140625,0.0,938.652099609375,1895.4371337890625,0.0,4082.068603515625,0.7684990167617798,1.0,0.0,3.0,1.0,0.0
12231960,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8512807488441467,0.488232672214508,0.4429898262023926,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.9107414484024048,0.5983291268348694,0.5691012740135193,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.8258174061775208,0.4435555338859558,0.3128774166107178,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.764589250087738,0.3500413596630096,0.3363261222839355,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6594445109367371,0.2222954034805297,1.0252681970596311,284.7725524902344,284.95001220703125,300.49737548828125,289.4889831542969,298.26385498046875,297.2383728027344,284.7742614746094,1.0,0.6358426213264465,0.4194182455539703,0.4194182455539703,1.0,1.0,-3.226027727127075,1.0155398845672607,2.2104878425598145,0.2838955223560333,0.8937327861785889,0.8937327861785889,0.0,219.09542846679688,202.0,47463.09375,0.0,3118.55615234375,1.0,279.4366760253906,283.0986633300781,292.4466247558594,295.4521789550781,293.1499938964844,293.1499938964844,279.75,36215.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969508707523346,1.0,0.0,0.0,3.09334659576416,3.0933637619018555,6.384846642504272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.517578125,0.0,935.5203857421876,1895.4371337890625,0.0,4036.87939453125,0.7676387429237366,1.0,0.0,3.0,1.0,0.0
12232020,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8595467805862427,0.4883469641208648,0.4424649178981781,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9224681854248048,0.6006803512573242,0.5706373453140259,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8356452584266663,0.4474849104881286,0.3151406645774841,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7730544209480286,0.3513973355293274,0.337008535861969,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6666110754013062,0.2230025380849838,1.0257693529129028,284.9550476074219,284.95001220703125,300.4650573730469,289.499267578125,298.259521484375,297.2491149902344,284.9571533203125,1.0,0.6316655874252319,0.4187405705451965,0.4187405705451965,1.0,1.0,-3.2313787937164307,1.0156896114349363,2.215689182281494,0.282798558473587,0.8952374458312988,0.8952374458312988,0.0,210.26841735839844,190.0,46448.53515625,0.0,3081.467041015625,1.0,279.7353515625,283.32232666015625,292.4446716308594,295.3660583496094,293.1499938964844,293.1499938964844,280.04998779296875,36081.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558103084564208,1.0,0.0,0.0,3.0898611545562744,3.089878559112549,6.370466962835053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.234375,0.0,931.885986328125,1895.4371337890625,0.0,3915.151611328125,0.7667461037635803,1.0,0.0,3.0,1.0,0.0
12232080,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8595467805862427,0.4883469641208648,0.4424649178981781,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9224681854248048,0.6006803512573242,0.5706373453140259,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8356452584266663,0.4474849104881286,0.3151406645774841,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7730544209480286,0.3513973355293274,0.337008535861969,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6666110754013062,0.2230025380849838,1.0257693529129028,284.9550476074219,284.95001220703125,300.4650573730469,289.499267578125,298.259521484375,297.2491149902344,284.9571533203125,1.0,0.6316655874252319,0.4187405705451965,0.4187405705451965,1.0,1.0,-3.2313787937164307,1.0156896114349363,2.215689182281494,0.282798558473587,0.8952374458312988,0.8952374458312988,0.0,210.26841735839844,190.0,46448.53515625,0.0,3081.467041015625,1.0,279.7353515625,283.32232666015625,292.4446716308594,295.3660583496094,293.1499938964844,293.1499938964844,280.04998779296875,36081.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558103084564208,1.0,0.0,0.0,3.0898611545562744,3.089878559112549,6.370466962835053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.234375,0.0,931.885986328125,1895.4371337890625,0.0,3915.151611328125,0.7667461037635803,1.0,0.0,3.0,1.0,0.0
12232140,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8718727231025696,0.4892066121101379,0.4426582753658294,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.939225971698761,0.6038293242454529,0.5729705691337585,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8492794036865234,0.452138602733612,0.3179211914539337,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7853035926818848,0.353420227766037,0.3383183479309082,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.6773378849029541,0.2243356853723526,1.0289428234100342,285.14178466796875,284.95001220703125,300.4356994628906,289.5079040527344,298.2609558105469,297.26641845703125,285.1439819335937,1.0,0.6271039247512817,0.4180628955364227,0.4180628955364227,1.0,1.0,-3.243145227432251,1.0181430578231812,2.2250020503997803,0.2826249301433563,0.8992682695388794,0.8992682695388794,0.0,199.21583557128903,178.0,45530.51953125,0.0,3045.6806640625,1.0,280.0352783203125,283.54766845703125,292.4614562988281,295.3209533691406,293.1499938964844,293.1499938964844,280.3500061035156,35902.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442781805992126,1.0,0.0,0.0,3.0930747985839844,3.09309196472168,6.383725121850148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.81298828125,0.0,933.3163452148438,1895.4371337890625,0.0,3811.2724609375,0.7673048973083496,1.0,0.0,3.0,1.0,0.0
12232200,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8718727231025696,0.4892066121101379,0.4426582753658294,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.939225971698761,0.6038293242454529,0.5729705691337585,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8492794036865234,0.452138602733612,0.3179211914539337,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7853035926818848,0.353420227766037,0.3383183479309082,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.6773378849029541,0.2243356853723526,1.0289428234100342,285.14178466796875,284.95001220703125,300.4356994628906,289.5079040527344,298.2609558105469,297.26641845703125,285.1439819335937,1.0,0.6271039247512817,0.4180628955364227,0.4180628955364227,1.0,1.0,-3.243145227432251,1.0181430578231812,2.2250020503997803,0.2826249301433563,0.8992682695388794,0.8992682695388794,0.0,199.21583557128903,178.0,45530.51953125,0.0,3045.6806640625,1.0,280.0352783203125,283.54766845703125,292.4614562988281,295.3209533691406,293.1499938964844,293.1499938964844,280.3500061035156,35902.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442781805992126,1.0,0.0,0.0,3.0930747985839844,3.09309196472168,6.383725121850148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.81298828125,0.0,933.3163452148438,1895.4371337890625,0.0,3811.2724609375,0.7673048973083496,1.0,0.0,3.0,1.0,0.0
12232260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8874620795249939,0.4904936552047729,0.4432420432567596,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.9587193727493286,0.607421338558197,0.5757380127906799,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8662890195846558,0.4572435319423675,0.3210180997848511,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.8004847168922424,0.3558463752269745,0.3400143980979919,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.6908857226371765,0.2260730564594268,1.0339349508285522,285.3282775878906,284.95001220703125,300.4097595214844,289.51483154296875,298.2649230957031,297.2864074707031,285.3304138183594,1.0,0.6225603222846985,0.4171464741230011,0.4171464741230011,1.0,1.0,-3.258937120437622,1.021411418914795,2.237525701522827,0.2823939621448517,0.9057864546775818,0.9057864546775818,0.0,187.2474060058593,166.0,44681.546875,0.0,3013.125732421875,1.0,280.3353881835937,283.7705383300781,292.47711181640625,295.2836303710937,293.1499938964844,293.1499938964844,280.04998779296875,35702.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934602677822113,1.0,0.0,0.0,3.103737592697144,3.103754997253418,6.427814582821156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.09033203125,0.0,940.5958862304688,1895.4371337890625,0.0,3723.256103515625,0.7695105075836182,1.0,0.0,3.0,1.0,0.0
12232320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8874620795249939,0.4904936552047729,0.4432420432567596,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.9587193727493286,0.607421338558197,0.5757380127906799,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8662890195846558,0.4572435319423675,0.3210180997848511,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.8004847168922424,0.3558463752269745,0.3400143980979919,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.6908857226371765,0.2260730564594268,1.0339349508285522,285.3282775878906,284.95001220703125,300.4097595214844,289.51483154296875,298.2649230957031,297.2864074707031,285.3304138183594,1.0,0.6225603222846985,0.4171464741230011,0.4171464741230011,1.0,1.0,-3.258937120437622,1.021411418914795,2.237525701522827,0.2823939621448517,0.9057864546775818,0.9057864546775818,0.0,187.2474060058593,166.0,44681.546875,0.0,3013.125732421875,1.0,280.3353881835937,283.7705383300781,292.47711181640625,295.2836303710937,293.1499938964844,293.1499938964844,280.04998779296875,35702.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934602677822113,1.0,0.0,0.0,3.103737592697144,3.103754997253418,6.427814582821156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.09033203125,0.0,940.5958862304688,1895.4371337890625,0.0,3723.256103515625,0.7695105075836182,1.0,0.0,3.0,1.0,0.0
12232380,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9035902619361876,0.4900755584239959,0.4429700970649719,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.9767825603485109,0.6095394492149353,0.5777669548988342,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8844528198242188,0.4611678123474121,0.3237009346485138,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8158067464828491,0.3574233949184418,0.3413490951061249,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.7050410509109497,0.2272911220788955,1.0381993055343628,285.19091796875,284.95001220703125,300.38775634765625,289.5200500488281,298.2591552734375,297.2908020019531,285.1896057128906,1.0,0.6178189516067505,0.4162300527095794,0.4162300527095794,1.0,1.0,-3.2710225582122803,1.0232865810394287,2.247735977172852,0.2817986607551574,0.907943844795227,0.907943844795227,0.0,175.8798065185547,154.0,45869.33203125,0.0,2975.623779296875,1.0,280.0631408691406,283.58770751953125,292.56939697265625,295.524658203125,293.1499938964844,293.1499938964844,279.75,35726.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482003450393676,1.0,0.0,0.0,3.1144444942474365,3.114461898803711,6.472238851529255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.14697265625,0.0,949.3832397460938,1895.4371337890625,0.0,3846.735107421875,0.7719050645828247,1.0,0.0,3.0,1.0,0.0
12232440,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.9035902619361876,0.4900755584239959,0.4429700970649719,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.9767825603485109,0.6095394492149353,0.5777669548988342,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8844528198242188,0.4611678123474121,0.3237009346485138,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8158067464828491,0.3574233949184418,0.3413490951061249,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.7050410509109497,0.2272911220788955,1.0381993055343628,285.19091796875,284.95001220703125,300.38775634765625,289.5200500488281,298.2591552734375,297.2908020019531,285.1896057128906,1.0,0.6178189516067505,0.4162300527095794,0.4162300527095794,1.0,1.0,-3.2710225582122803,1.0232865810394287,2.247735977172852,0.2817986607551574,0.907943844795227,0.907943844795227,0.0,175.8798065185547,154.0,45869.33203125,0.0,2975.623779296875,1.0,280.0631408691406,283.58770751953125,292.56939697265625,295.524658203125,293.1499938964844,293.1499938964844,279.75,35726.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482003450393676,1.0,0.0,0.0,3.1144444942474365,3.114461898803711,6.472238851529255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.14697265625,0.0,949.3832397460938,1895.4371337890625,0.0,3846.735107421875,0.7719050645828247,1.0,0.0,3.0,1.0,0.0
12232500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.91147381067276,0.4892212152481079,0.4422030746936798,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9844378232955932,0.609943687915802,0.578143835067749,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8932138681411743,0.4626233577728271,0.3246746957302093,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8226386904716492,0.3577703833580017,0.3416077792644501,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7115590572357178,0.2275618463754654,1.0389400720596311,285.0702819824219,284.95001220703125,300.3783569335937,289.5220031738281,298.25244140625,297.2869567871094,285.0629577636719,1.0,0.6151391267776489,0.4157718420028686,0.4157718420028686,1.0,1.0,-3.2729318141937256,1.02273428440094,2.250197410583496,0.2809125781059265,0.9075849652290344,0.9075849652290344,0.0,170.6291046142578,154.0,46818.14453125,0.0,2950.37548828125,1.0,279.8179931640625,283.4296875,292.60186767578125,295.67822265625,293.1499938964844,293.1499938964844,279.75,35782.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577964544296264,1.0,0.0,0.0,3.1183829307556152,3.1184003353118896,6.488617714239808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.5966796875,0.0,952.929443359375,1895.4371337890625,0.0,3932.9189453125,0.7728127837181091,1.0,0.0,3.0,1.0,0.0
12232560,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9194734692573548,0.488077163696289,0.4410722553730011,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9913166165351868,0.6100143194198608,0.5781229734420776,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9017924070358276,0.4638310372829437,0.3254217207431793,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8291818499565125,0.357874721288681,0.3415952920913696,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7174821496009827,0.2276275753974914,1.0386734008789062,285.0174255371094,284.95001220703125,300.3701171875,289.52349853515625,298.2439270019531,297.2802429199219,285.0156555175781,1.0,0.612200915813446,0.4152569770812988,0.4152569770812988,1.0,1.0,-3.2721142768859863,1.0210601091384888,2.251054048538208,0.279502272605896,0.9074647426605223,0.9074647426605223,0.0,165.5756072998047,142.0,46998.2578125,0.0,2920.419921875,1.0,279.7642822265625,283.368896484375,292.58380126953125,295.6327514648437,293.1499938964844,293.1499938964844,279.45001220703125,35840.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631351828575134,1.0,0.0,0.0,3.1207733154296875,3.120790719985962,6.49856929157977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.6767578125,0.0,955.2435913085938,1895.4371337890625,0.0,3980.483642578125,0.7734165191650391,1.0,0.0,3.0,1.0,0.0
12232620,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.93413245677948,0.4853782951831817,0.4384884536266327,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.6098414063453674,0.5716239213943481,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9186349511146544,0.4658514559268951,0.3266764283180237,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8410295248031616,0.3576462864875793,0.341194212436676,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7275377511978149,0.2273545116186142,1.036513090133667,284.8337097167969,284.95001220703125,300.3573913574219,289.5251770019531,298.2259216308594,297.2645568847656,284.8309936523437,1.0,0.6053043007850647,0.4142272770404815,0.4142272770404815,1.0,1.0,-3.259141683578491,1.0136109590530396,2.245530843734741,0.275419682264328,0.9044743180274964,0.9044743180274964,0.0,156.51808166503906,130.0,47954.67578125,0.0,2843.091064453125,1.0,279.4642639160156,283.14312744140625,292.5738525390625,295.6912841796875,293.1499938964844,293.1499938964844,279.1499938964844,36004.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750481843948364,1.0,0.0,0.0,3.121077060699463,3.1210947036743164,6.499834626083612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.4091796875,0.0,956.5346069335938,1895.4371337890625,0.0,4085.53271484375,0.7736251950263977,1.0,0.0,3.0,1.0,0.0
12232680,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.93413245677948,0.4853782951831817,0.4384884536266327,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.6098414063453674,0.5716239213943481,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9186349511146544,0.4658514559268951,0.3266764283180237,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8410295248031616,0.3576462864875793,0.341194212436676,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7275377511978149,0.2273545116186142,1.036513090133667,284.8337097167969,284.95001220703125,300.3573913574219,289.5251770019531,298.2259216308594,297.2645568847656,284.8309936523437,1.0,0.6053043007850647,0.4142272770404815,0.4142272770404815,1.0,1.0,-3.259141683578491,1.0136109590530396,2.245530843734741,0.275419682264328,0.9044743180274964,0.9044743180274964,0.0,156.51808166503906,130.0,47954.67578125,0.0,2843.091064453125,1.0,279.4642639160156,283.14312744140625,292.5738525390625,295.6912841796875,293.1499938964844,293.1499938964844,279.1499938964844,36004.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750481843948364,1.0,0.0,0.0,3.121077060699463,3.1210947036743164,6.499834626083612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.4091796875,0.0,956.5346069335938,1895.4371337890625,0.0,4085.53271484375,0.7736251950263977,1.0,0.0,3.0,1.0,0.0
12232740,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.9455713629722596,0.4821455180644989,0.4354804456233978,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287841796875,0.9990000128746032,0.6118053793907166,0.549913763999939,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.933615744113922,0.4673755168914795,0.3276258409023285,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.850811779499054,0.3568993508815765,0.3403491973876953,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.7353839874267578,0.2266099005937576,1.0324392318725586,284.6290283203125,284.95001220703125,300.3500061035156,289.5249938964844,298.2125549316406,297.25457763671875,284.62603759765625,1.0,0.5962218046188354,0.4131975471973419,0.4131975471973419,1.0,1.0,-3.225166082382202,0.9986825585365297,2.2264835834503174,0.2681058943271637,0.8986009359359741,0.8986009359359741,0.0,148.56529235839844,118.0,48629.65625,0.0,2728.583251953125,1.0,279.164306640625,282.9039611816406,292.5594177246094,295.7243957519531,293.1499938964844,293.1499938964844,279.45001220703125,36216.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839786291122437,1.0,0.0,0.0,3.11356258392334,3.1135799884796143,6.46857358788111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.3193359375,0.0,951.7962036132812,1895.4371337890625,0.0,4163.21044921875,0.7721297144889832,1.0,0.0,3.0,1.0,0.0
12232800,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.9455713629722596,0.4821455180644989,0.4354804456233978,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287841796875,0.9990000128746032,0.6118053793907166,0.549913763999939,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.933615744113922,0.4673755168914795,0.3276258409023285,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.850811779499054,0.3568993508815765,0.3403491973876953,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.7353839874267578,0.2266099005937576,1.0324392318725586,284.6290283203125,284.95001220703125,300.3500061035156,289.5249938964844,298.2125549316406,297.25457763671875,284.62603759765625,1.0,0.5962218046188354,0.4131975471973419,0.4131975471973419,1.0,1.0,-3.225166082382202,0.9986825585365297,2.2264835834503174,0.2681058943271637,0.8986009359359741,0.8986009359359741,0.0,148.56529235839844,118.0,48629.65625,0.0,2728.583251953125,1.0,279.164306640625,282.9039611816406,292.5594177246094,295.7243957519531,293.1499938964844,293.1499938964844,279.45001220703125,36216.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839786291122437,1.0,0.0,0.0,3.11356258392334,3.1135799884796143,6.46857358788111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.3193359375,0.0,951.7962036132812,1895.4371337890625,0.0,4163.21044921875,0.7721297144889832,1.0,0.0,3.0,1.0,0.0
12232860,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9610058665275574,0.480538547039032,0.4332407116889953,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.9990000128746032,0.6178619265556335,0.5231599807739258,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.952855944633484,0.4701130986213684,0.3289865553379059,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8643486499786377,0.3569272756576538,0.3397731781005859,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.7461387515068054,0.22636379301548,1.028892159461975,284.74542236328125,284.95001220703125,300.3462219238281,289.52294921875,298.21978759765625,297.2704772949219,284.74560546875,1.0,0.585766613483429,0.4128669500350952,0.4128669500350952,1.0,1.0,-3.1869821548461914,0.984065055847168,2.2029170989990234,0.2619757652282715,0.8968008756637573,0.8968008756637573,0.0,139.28314208984375,138.0,47214.8671875,0.0,2601.154541015625,1.0,279.43682861328125,283.0682373046875,292.473876953125,295.4771423339844,293.1499938964844,293.1499938964844,279.75,36212.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706435203552246,1.0,0.0,0.0,3.1051576137542725,3.105175018310547,6.433697308239061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.94677734375,0.0,944.9825439453124,1895.4371337890625,0.0,4046.874755859375,0.7702706456184387,1.0,0.0,3.0,1.0,0.0
12232920,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9610058665275574,0.480538547039032,0.4332407116889953,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.9990000128746032,0.6178619265556335,0.5231599807739258,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.952855944633484,0.4701130986213684,0.3289865553379059,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8643486499786377,0.3569272756576538,0.3397731781005859,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.7461387515068054,0.22636379301548,1.028892159461975,284.74542236328125,284.95001220703125,300.3462219238281,289.52294921875,298.21978759765625,297.2704772949219,284.74560546875,1.0,0.585766613483429,0.4128669500350952,0.4128669500350952,1.0,1.0,-3.1869821548461914,0.984065055847168,2.2029170989990234,0.2619757652282715,0.8968008756637573,0.8968008756637573,0.0,139.28314208984375,138.0,47214.8671875,0.0,2601.154541015625,1.0,279.43682861328125,283.0682373046875,292.473876953125,295.4771423339844,293.1499938964844,293.1499938964844,279.75,36212.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706435203552246,1.0,0.0,0.0,3.1051576137542725,3.105175018310547,6.433697308239061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.94677734375,0.0,944.9825439453124,1895.4371337890625,0.0,4046.874755859375,0.7702706456184387,1.0,0.0,3.0,1.0,0.0
12232980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9635717868804932,0.4805712401866913,0.4329159259796142,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6259567737579346,0.5187311172485352,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.958483636379242,0.474263072013855,0.3316106796264648,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8674963712692261,0.3581176698207855,0.3405909836292267,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7486113905906677,0.2270905524492263,1.0308531522750854,284.9190368652344,284.95001220703125,300.3438720703125,289.5190734863281,298.24285888671875,297.3060913085937,284.9214782714844,1.0,0.586094856262207,0.4125363528728485,0.4125363528728485,1.0,1.0,-3.187699556350708,0.9834929704666138,2.2042064666748047,0.2605080604553222,0.8977171182632446,0.8977171182632446,0.0,138.03921508789062,158.0,46153.01953125,0.0,2595.86279296875,1.0,279.7355041503906,283.2867431640625,292.4566345214844,295.3633117675781,293.1499938964844,293.1499938964844,280.04998779296875,36104.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552282691001892,1.0,0.0,0.0,3.100743293762207,3.100760698318481,6.415418170035991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1748046875,0.0,940.7428588867188,1895.4371337890625,0.0,3909.938232421875,0.7691984176635742,1.0,0.0,3.0,1.0,0.0
12233040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9635717868804932,0.4805712401866913,0.4329159259796142,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6259567737579346,0.5187311172485352,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.958483636379242,0.474263072013855,0.3316106796264648,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8674963712692261,0.3581176698207855,0.3405909836292267,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7486113905906677,0.2270905524492263,1.0308531522750854,284.9190368652344,284.95001220703125,300.3438720703125,289.5190734863281,298.24285888671875,297.3060913085937,284.9214782714844,1.0,0.586094856262207,0.4125363528728485,0.4125363528728485,1.0,1.0,-3.187699556350708,0.9834929704666138,2.2042064666748047,0.2605080604553222,0.8977171182632446,0.8977171182632446,0.0,138.03921508789062,158.0,46153.01953125,0.0,2595.86279296875,1.0,279.7355041503906,283.2867431640625,292.4566345214844,295.3633117675781,293.1499938964844,293.1499938964844,280.04998779296875,36104.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552282691001892,1.0,0.0,0.0,3.100743293762207,3.100760698318481,6.415418170035991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1748046875,0.0,940.7428588867188,1895.4371337890625,0.0,3909.938232421875,0.7691984176635742,1.0,0.0,3.0,1.0,0.0
