time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233100,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9605445265769958,0.4809242188930511,0.4331576526165008,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.6291470527648926,0.5237830281257629,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9568419456481934,0.4766591787338257,0.3332230448722839,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8653587698936462,0.3589965999126434,0.3413742780685425,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.746911883354187,0.2277080118656158,1.0334866046905518,285.05401611328125,284.95001220703125,300.3431701660156,289.5165100097656,298.252685546875,297.32037353515625,285.0628967285156,1.0,0.5890702605247498,0.4123710691928863,0.4123710691928863,1.0,1.0,-3.2000961303710938,0.9875027537345886,2.2125935554504395,0.2615960240364074,0.8997122049331665,0.8997122049331665,0.0,139.957275390625,158.0,45398.5703125,0.0,2630.9462890625,1.0,279.9811706542969,283.4550476074219,292.4404602050781,295.2468566894531,293.1499938964844,293.1499938964844,280.04998779296875,36014.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469650983810424,1.0,0.0,0.0,3.1008083820343018,3.100825786590576,6.415687039407203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.69091796875,0.0,940.2273559570312,1895.4371337890625,0.0,3835.580322265625,0.7691566348075867,1.0,0.0,3.0,1.0,0.0
12233160,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9555290341377258,0.4814919829368591,0.4337042272090912,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9990000128746032,0.6316245198249817,0.5322741866111755,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9531994462013244,0.4792574048042297,0.3350503146648407,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8616122007369995,0.3600504994392395,0.3424012064933777,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.7439427971839905,0.2284712642431259,1.0370969772338867,285.1234130859375,284.95001220703125,300.3428039550781,289.5135192871094,298.2605285644531,297.3315124511719,285.12664794921875,1.0,0.5935550928115845,0.4121492803096771,0.4121492803096771,1.0,1.0,-3.2187232971191406,0.9935906529426576,2.225132465362549,0.2634024620056152,0.9016032218933104,0.9016032218933104,0.0,143.13070678710938,178.0,45431.734375,0.0,2685.72705078125,1.0,280.035400390625,283.5274353027344,292.4659729003906,295.31658935546875,293.1499938964844,293.1499938964844,279.75,35924.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433800578117372,1.0,0.0,0.0,3.1030266284942627,3.103044033050537,6.424869525289978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.185546875,0.0,941.4362182617188,1895.4371337890625,0.0,3803.1337890625,0.7695532441139221,1.0,0.0,3.0,1.0,0.0
12233220,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9379613399505616,0.4809809625148773,0.4340334832668304,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6323931813240051,0.5598546266555786,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9387488961219788,0.4832274317741394,0.3383198082447052,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8489850163459778,0.361328661441803,0.3441968858242035,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7338154315948486,0.2294358909130096,1.0438647270202637,285.01812744140625,284.95001220703125,300.34295654296875,289.5063781738281,298.2560119628906,297.3236694335937,285.0185241699219,1.0,0.6058511734008789,0.4117057025432586,0.4117057025432586,1.0,1.0,-3.266500234603882,1.0094481706619265,2.257051944732666,0.2685348093509674,0.9016525745391846,0.9016525745391846,0.0,153.2099609375,196.0,46900.30859375,0.0,2839.7265625,1.0,279.7632141113281,283.3744506835937,292.55596923828125,295.5685729980469,293.1499938964844,293.1499938964844,279.45001220703125,35942.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570013880729676,1.0,0.0,0.0,3.1055908203125,3.1056082248687744,6.435492423406686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.16796875,0.0,943.615478515625,1895.4371337890625,0.0,3925.8115234375,0.7701225280761719,1.0,0.0,3.0,1.0,0.0
12233280,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9379613399505616,0.4809809625148773,0.4340334832668304,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6323931813240051,0.5598546266555786,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9387488961219788,0.4832274317741394,0.3383198082447052,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8489850163459778,0.361328661441803,0.3441968858242035,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7338154315948486,0.2294358909130096,1.0438647270202637,285.01812744140625,284.95001220703125,300.34295654296875,289.5063781738281,298.2560119628906,297.3236694335937,285.0185241699219,1.0,0.6058511734008789,0.4117057025432586,0.4117057025432586,1.0,1.0,-3.266500234603882,1.0094481706619265,2.257051944732666,0.2685348093509674,0.9016525745391846,0.9016525745391846,0.0,153.2099609375,196.0,46900.30859375,0.0,2839.7265625,1.0,279.7632141113281,283.3744506835937,292.55596923828125,295.5685729980469,293.1499938964844,293.1499938964844,279.45001220703125,35942.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570013880729676,1.0,0.0,0.0,3.1055908203125,3.1056082248687744,6.435492423406686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.16796875,0.0,943.615478515625,1895.4371337890625,0.0,3925.8115234375,0.7701225280761719,1.0,0.0,3.0,1.0,0.0
12233340,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9138835072517396,0.4790808856487274,0.4330013394355774,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.627634584903717,0.5955329537391663,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9179928302764891,0.486041247844696,0.3407607674598694,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8324847221374512,0.3616082668304443,0.3451160192489624,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7199715971946716,0.2295422255992889,1.0473964214324951,284.8898010253906,284.95001220703125,300.3441467285156,289.49774169921875,298.2304382324219,297.2847595214844,284.8899841308594,1.0,0.6201601028442383,0.4112621545791626,0.4112621545791626,1.0,1.0,-3.316725254058838,1.0260827541351318,2.290642499923706,0.2742243409156799,0.8997625708580017,0.8997625708580017,0.0,166.99398803710938,214.0,48440.26171875,0.0,3023.9677734375,1.0,279.4644470214844,283.1957397460937,292.5671691894531,295.6970520019531,293.1499938964844,293.1499938964844,279.75,36030.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737669825553894,1.0,0.0,0.0,3.1047229766845703,3.1047403812408447,6.431896508729551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.22119140625,0.0,943.4772338867188,1895.4371337890625,0.0,4074.31103515625,0.7700021862983704,1.0,0.0,3.0,1.0,0.0
12233400,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9138835072517396,0.4790808856487274,0.4330013394355774,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.627634584903717,0.5955329537391663,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9179928302764891,0.486041247844696,0.3407607674598694,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8324847221374512,0.3616082668304443,0.3451160192489624,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7199715971946716,0.2295422255992889,1.0473964214324951,284.8898010253906,284.95001220703125,300.3441467285156,289.49774169921875,298.2304382324219,297.2847595214844,284.8899841308594,1.0,0.6201601028442383,0.4112621545791626,0.4112621545791626,1.0,1.0,-3.316725254058838,1.0260827541351318,2.290642499923706,0.2742243409156799,0.8997625708580017,0.8997625708580017,0.0,166.99398803710938,214.0,48440.26171875,0.0,3023.9677734375,1.0,279.4644470214844,283.1957397460937,292.5671691894531,295.6970520019531,293.1499938964844,293.1499938964844,279.75,36030.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737669825553894,1.0,0.0,0.0,3.1047229766845703,3.1047403812408447,6.431896508729551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.22119140625,0.0,943.4772338867188,1895.4371337890625,0.0,4074.31103515625,0.7700021862983704,1.0,0.0,3.0,1.0,0.0
12233460,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8821732401847839,0.4782064855098724,0.4326306879520416,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.97042977809906,0.6243584156036377,0.5927659273147583,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8885118365287781,0.4896090924739837,0.3436112403869629,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8073573708534241,0.3621693849563598,0.3462930917739868,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6966705918312073,0.229638859629631,1.0513312816619873,285.04449462890625,284.95001220703125,300.34625244140625,289.4877624511719,298.2140197753906,297.2656555175781,285.0462341308594,1.0,0.6324551701545715,0.4095435738563537,0.4095435738563537,1.0,1.0,-3.3225347995758057,1.0235062837600708,2.2990283966064453,0.2706327736377716,0.9022340774536132,0.9022340774536132,0.0,188.42062377929688,232.0,47504.375,0.0,3158.13623046875,1.0,279.7367858886719,283.38641357421875,292.4744873046875,295.48681640625,293.1499938964844,293.1499938964844,279.45001220703125,35934.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679219126701356,1.0,0.0,0.0,3.106655597686768,3.106673002243042,6.439906314881227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.8564453125,0.0,944.4214477539062,1895.4371337890625,0.0,4022.8798828125,0.7703642249107361,1.0,0.0,3.0,1.0,0.0
12233520,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8821732401847839,0.4782064855098724,0.4326306879520416,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.97042977809906,0.6243584156036377,0.5927659273147583,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8885118365287781,0.4896090924739837,0.3436112403869629,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8073573708534241,0.3621693849563598,0.3462930917739868,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6966705918312073,0.229638859629631,1.0513312816619873,285.04449462890625,284.95001220703125,300.34625244140625,289.4877624511719,298.2140197753906,297.2656555175781,285.0462341308594,1.0,0.6324551701545715,0.4095435738563537,0.4095435738563537,1.0,1.0,-3.3225347995758057,1.0235062837600708,2.2990283966064453,0.2706327736377716,0.9022340774536132,0.9022340774536132,0.0,188.42062377929688,232.0,47504.375,0.0,3158.13623046875,1.0,279.7367858886719,283.38641357421875,292.4744873046875,295.48681640625,293.1499938964844,293.1499938964844,279.45001220703125,35934.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679219126701356,1.0,0.0,0.0,3.106655597686768,3.106673002243042,6.439906314881227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.8564453125,0.0,944.4214477539062,1895.4371337890625,0.0,4022.8798828125,0.7703642249107361,1.0,0.0,3.0,1.0,0.0
12233580,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8594517111778259,0.4765742719173431,0.4322852790355682,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9441786408424376,0.6231242418289185,0.5923072099685669,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8680925369262695,0.4926470816135406,0.3465094566345215,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7872870564460754,0.3623914718627929,0.3474852740764618,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6787433624267578,0.2295443564653396,1.055219054222107,284.9040222167969,284.95001220703125,300.34918212890625,289.4765014648437,298.2035827636719,297.25518798828125,284.9028015136719,1.0,0.6440773010253906,0.4078250229358673,0.4078250229358673,1.0,1.0,-3.3309335708618164,1.021703600883484,2.309230089187622,0.2671737372875213,0.9005311727523804,0.9005311727523804,0.0,208.1912536621093,250.0,48582.8359375,0.0,3289.442138671875,1.0,279.4632568359375,283.2051086425781,292.5160217285156,295.6507263183594,293.1499938964844,293.1499938964844,279.1499938964844,36014.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978644609451294,1.0,0.0,0.0,3.1066670417785645,3.106684446334839,6.439953494918882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.60791015625,0.0,944.9362182617188,1895.4371337890625,0.0,4116.9306640625,0.7704192399978638,1.0,0.0,3.0,1.0,0.0
12233640,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8594517111778259,0.4765742719173431,0.4322852790355682,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9441786408424376,0.6231242418289185,0.5923072099685669,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8680925369262695,0.4926470816135406,0.3465094566345215,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7872870564460754,0.3623914718627929,0.3474852740764618,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6787433624267578,0.2295443564653396,1.055219054222107,284.9040222167969,284.95001220703125,300.34918212890625,289.4765014648437,298.2035827636719,297.25518798828125,284.9028015136719,1.0,0.6440773010253906,0.4078250229358673,0.4078250229358673,1.0,1.0,-3.3309335708618164,1.021703600883484,2.309230089187622,0.2671737372875213,0.9005311727523804,0.9005311727523804,0.0,208.1912536621093,250.0,48582.8359375,0.0,3289.442138671875,1.0,279.4632568359375,283.2051086425781,292.5160217285156,295.6507263183594,293.1499938964844,293.1499938964844,279.1499938964844,36014.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978644609451294,1.0,0.0,0.0,3.1066670417785645,3.106684446334839,6.439953494918882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.60791015625,0.0,944.9362182617188,1895.4371337890625,0.0,4116.9306640625,0.7704192399978638,1.0,0.0,3.0,1.0,0.0
12233700,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.8493425250053406,0.4752728343009949,0.431649774312973,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9314595460891724,0.6223551630973816,0.592066764831543,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8590549826622009,0.4937669336795807,0.3476729393005371,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.7781849503517151,0.3621747493743896,0.3477818965911865,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.6706455945968628,0.2292597144842147,1.0561742782592771,284.784912109375,284.95001220703125,300.3509216308594,289.470458984375,298.1966857910156,297.24761962890625,284.7779235839844,1.0,0.6495511531829834,0.4069657325744629,0.4069657325744629,1.0,1.0,-3.3327887058258057,1.019966721534729,2.312822103500366,0.2650754749774933,0.8982833027839661,0.8982833027839661,0.0,218.1044921875,250.0,49489.29296875,0.0,3350.04248046875,1.0,279.2183837890625,283.0510559082031,292.53643798828125,295.7860412597656,293.1499938964844,293.1499938964844,279.1499938964844,36089.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866125583648682,1.0,0.0,0.0,3.104741096496582,3.1047585010528564,6.431970973608259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.677734375,0.0,943.8662719726562,1895.4371337890625,0.0,4185.9326171875,0.7700329422950745,1.0,0.0,3.0,1.0,0.0
12233760,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8398427367210388,0.473736971616745,0.4307098984718323,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.9192474484443665,0.621404767036438,0.5916128158569336,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.8505901098251343,0.4946793913841247,0.3486370742321014,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.7695592641830444,0.3617622554302215,0.3478541672229767,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.6629778742790222,0.2288187891244888,1.0563452243804932,284.73492431640625,284.95001220703125,300.352783203125,289.464111328125,298.1898193359375,297.23858642578125,284.7334289550781,1.0,0.6547698974609375,0.4065662622451782,0.4065662622451782,1.0,1.0,-3.3325681686401367,1.0186924934387207,2.313875675201416,0.2639003396034241,0.8963081240653992,0.8963081240653992,0.0,228.10055541992188,253.0,49634.875,0.0,3406.406982421875,1.0,279.1645202636719,282.9947814941406,292.51202392578125,295.72869873046875,293.1499938964844,293.1499938964844,279.45001220703125,36163.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907575249671936,1.0,0.0,0.0,3.1009843349456787,3.101001739501953,6.41641520360281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.564453125,0.0,941.3161010742188,1895.4371337890625,0.0,4221.5078125,0.7692781090736389,1.0,0.0,3.0,1.0,0.0
12233820,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8294619917869568,0.4723351299762726,0.4294041097164154,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.906463384628296,0.6210886836051941,0.5912686586380005,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8423576951026917,0.4978395402431488,0.3508548438549042,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.76034015417099,0.361773282289505,0.3480456471443176,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6546527147293091,0.2284708321094513,1.0560885667800903,284.8822631835937,284.95001220703125,300.3569641113281,289.45068359375,298.1864624023437,297.2348327636719,284.88385009765625,1.0,0.6607566475868225,0.4057673513889313,0.4057673513889313,1.0,1.0,-3.3331644535064697,1.016681671142578,2.316482782363892,0.2616697549819946,0.8965373039245605,0.8965373039245605,0.0,240.0164337158203,241.0,48599.921875,0.0,3475.594970703125,1.0,279.43670654296875,283.18292236328125,292.4209899902344,295.5018310546875,293.1499938964844,293.1499938964844,279.75,36102.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814762473106384,1.0,0.0,0.0,3.0965819358825684,3.096599102020264,6.39820939341007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.181640625,0.0,937.39501953125,1895.4371337890625,0.0,4141.54248046875,0.7682609558105469,1.0,0.0,3.0,1.0,0.0
12233880,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8294619917869568,0.4723351299762726,0.4294041097164154,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.906463384628296,0.6210886836051941,0.5912686586380005,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8423576951026917,0.4978395402431488,0.3508548438549042,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.76034015417099,0.361773282289505,0.3480456471443176,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6546527147293091,0.2284708321094513,1.0560885667800903,284.8822631835937,284.95001220703125,300.3569641113281,289.45068359375,298.1864624023437,297.2348327636719,284.88385009765625,1.0,0.6607566475868225,0.4057673513889313,0.4057673513889313,1.0,1.0,-3.3331644535064697,1.016681671142578,2.316482782363892,0.2616697549819946,0.8965373039245605,0.8965373039245605,0.0,240.0164337158203,241.0,48599.921875,0.0,3475.594970703125,1.0,279.43670654296875,283.18292236328125,292.4209899902344,295.5018310546875,293.1499938964844,293.1499938964844,279.75,36102.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814762473106384,1.0,0.0,0.0,3.0965819358825684,3.096599102020264,6.39820939341007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.181640625,0.0,937.39501953125,1895.4371337890625,0.0,4141.54248046875,0.7682609558105469,1.0,0.0,3.0,1.0,0.0
12233940,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8298223614692688,0.4724356830120086,0.4292046129703522,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9075741171836852,0.6224332451820374,0.5921755433082581,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8450579643249512,0.5023199915885925,0.3537499010562897,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7613531351089478,0.3628417253494262,0.348803848028183,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6553086638450623,0.2289558500051498,1.057256817817688,285.0580139160156,284.95001220703125,300.3615417480469,289.4363098144531,298.1930847167969,297.244873046875,285.0597839355469,1.0,0.6610026955604553,0.4049684107303619,0.4049684107303619,1.0,1.0,-3.339808702468872,1.0167839527130127,2.32302474975586,0.2602433264255523,0.8993767499923706,0.8993767499923706,0.0,239.68038940429688,229.0,47572.8125,0.0,3489.11474609375,1.0,279.73541259765625,283.4007873535156,292.3915710449219,295.3887634277344,293.1499938964844,293.1499938964844,280.04998779296875,35961.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698261618614196,1.0,0.0,0.0,3.0976061820983887,3.097623586654663,6.402443091246823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.95654296875,0.0,937.3190307617188,1895.4371337890625,0.0,4039.67724609375,0.7683681845664978,1.0,0.0,3.0,1.0,0.0
12234000,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8298223614692688,0.4724356830120086,0.4292046129703522,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9075741171836852,0.6224332451820374,0.5921755433082581,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8450579643249512,0.5023199915885925,0.3537499010562897,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7613531351089478,0.3628417253494262,0.348803848028183,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6553086638450623,0.2289558500051498,1.057256817817688,285.0580139160156,284.95001220703125,300.3615417480469,289.4363098144531,298.1930847167969,297.244873046875,285.0597839355469,1.0,0.6610026955604553,0.4049684107303619,0.4049684107303619,1.0,1.0,-3.339808702468872,1.0167839527130127,2.32302474975586,0.2602433264255523,0.8993767499923706,0.8993767499923706,0.0,239.68038940429688,229.0,47572.8125,0.0,3489.11474609375,1.0,279.73541259765625,283.4007873535156,292.3915710449219,295.3887634277344,293.1499938964844,293.1499938964844,280.04998779296875,35961.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698261618614196,1.0,0.0,0.0,3.0976061820983887,3.097623586654663,6.402443091246823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.95654296875,0.0,937.3190307617188,1895.4371337890625,0.0,4039.67724609375,0.7683681845664978,1.0,0.0,3.0,1.0,0.0
12234060,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.8356447815895081,0.4732479453086853,0.4295279085636139,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9158840775489808,0.6246474981307983,0.5937933325767517,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.8535022139549255,0.5075094103813171,0.3570290207862854,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.7677411437034607,0.3645636439323425,0.3500068783760071,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.6607886552810669,0.2300426661968231,1.060176134109497,285.2356872558594,284.95001220703125,300.3664245605469,289.4211120605469,298.2043151855469,297.2612609863281,285.2375183105469,1.0,0.6588363647460938,0.4041490256786346,0.4041490256786346,1.0,1.0,-3.351039409637451,1.0184240341186523,2.332615375518799,0.2593196332454681,0.9046030044555664,0.9046030044555664,0.0,233.0745086669922,217.0,46619.56640625,0.0,3477.513916015625,1.0,280.0354309082031,283.61865234375,292.3810729980469,295.3139038085937,293.1499938964844,293.1499938964844,279.75,35786.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596036076545716,1.0,0.0,0.0,3.105154514312744,3.1051719188690186,6.433684802686912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.18505859375,0.0,942.2702026367188,1895.4371337890625,0.0,3949.05126953125,0.7699012160301208,1.0,0.0,3.0,1.0,0.0
12234120,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.8356447815895081,0.4732479453086853,0.4295279085636139,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9158840775489808,0.6246474981307983,0.5937933325767517,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.8535022139549255,0.5075094103813171,0.3570290207862854,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.7677411437034607,0.3645636439323425,0.3500068783760071,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.6607886552810669,0.2300426661968231,1.060176134109497,285.2356872558594,284.95001220703125,300.3664245605469,289.4211120605469,298.2043151855469,297.2612609863281,285.2375183105469,1.0,0.6588363647460938,0.4041490256786346,0.4041490256786346,1.0,1.0,-3.351039409637451,1.0184240341186523,2.332615375518799,0.2593196332454681,0.9046030044555664,0.9046030044555664,0.0,233.0745086669922,217.0,46619.56640625,0.0,3477.513916015625,1.0,280.0354309082031,283.61865234375,292.3810729980469,295.3139038085937,293.1499938964844,293.1499938964844,279.75,35786.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596036076545716,1.0,0.0,0.0,3.105154514312744,3.1051719188690186,6.433684802686912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.18505859375,0.0,942.2702026367188,1895.4371337890625,0.0,3949.05126953125,0.7699012160301208,1.0,0.0,3.0,1.0,0.0
12234180,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8429811596870422,0.4725397229194641,0.4290645718574524,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9267477989196776,0.6255031824111938,0.5947498679161072,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8638682961463928,0.5115159153938293,0.3598590195178985,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7758966684341431,0.3655493259429931,0.3508807420730591,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.6679354906082153,0.230733647942543,1.0625057220458984,285.0936279296875,284.95001220703125,300.3715209960937,289.4052124023437,298.2061462402344,297.264404296875,285.0921630859375,1.0,0.6552037000656128,0.4033296406269073,0.4033296406269073,1.0,1.0,-3.3589022159576416,1.0188558101654053,2.3400464057922363,0.2581553161144256,0.905426025390625,0.905426025390625,0.0,224.4553680419922,205.0,47738.67578125,0.0,3446.413330078125,1.0,279.7631530761719,283.4341735839844,292.44927978515625,295.5253295898437,293.1499938964844,293.1499938964844,279.45001220703125,35827.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720167517662048,1.0,0.0,0.0,3.1121270656585693,3.112144470214844,6.462610144808423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.91455078125,0.0,948.15087890625,1895.4371337890625,0.0,4058.951171875,0.7714753150939941,1.0,0.0,3.0,1.0,0.0
12234240,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8429811596870422,0.4725397229194641,0.4290645718574524,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9267477989196776,0.6255031824111938,0.5947498679161072,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8638682961463928,0.5115159153938293,0.3598590195178985,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7758966684341431,0.3655493259429931,0.3508807420730591,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.6679354906082153,0.230733647942543,1.0625057220458984,285.0936279296875,284.95001220703125,300.3715209960937,289.4052124023437,298.2061462402344,297.264404296875,285.0921630859375,1.0,0.6552037000656128,0.4033296406269073,0.4033296406269073,1.0,1.0,-3.3589022159576416,1.0188558101654053,2.3400464057922363,0.2581553161144256,0.905426025390625,0.905426025390625,0.0,224.4553680419922,205.0,47738.67578125,0.0,3446.413330078125,1.0,279.7631530761719,283.4341735839844,292.44927978515625,295.5253295898437,293.1499938964844,293.1499938964844,279.45001220703125,35827.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720167517662048,1.0,0.0,0.0,3.1121270656585693,3.112144470214844,6.462610144808423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.91455078125,0.0,948.15087890625,1895.4371337890625,0.0,4058.951171875,0.7714753150939941,1.0,0.0,3.0,1.0,0.0
12234300,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8464678525924683,0.4715919494628906,0.4282341599464416,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9320326447486876,0.6252654790878296,0.5945671796798706,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8690032958984375,0.5130135416984558,0.3608883023262024,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7798646092414856,0.3656256794929504,0.3509138524532318,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6713992357254028,0.2307775169610977,1.0623496770858765,284.97137451171875,284.95001220703125,300.3740539550781,289.39703369140625,298.2031555175781,297.2605895996094,284.96417236328125,1.0,0.6528123617172241,0.4029199481010437,0.4029199481010437,1.0,1.0,-3.3587794303894043,1.0176538228988647,2.341125726699829,0.2570465803146362,0.9043897986412048,0.9043897986412048,0.0,220.01678466796875,205.0,48657.7890625,0.0,3420.682861328125,1.0,279.51812744140625,283.2761535644531,292.4711303710937,295.6662902832031,293.1499938964844,293.1499938964844,279.45001220703125,35889.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98101145029068,1.0,0.0,0.0,3.1140193939208984,3.114036798477173,6.470472158071061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.1689453125,0.0,950.0804443359376,1895.4371337890625,0.0,4137.50927734375,0.7719310522079468,1.0,0.0,3.0,1.0,0.0
12234360,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8498305082321167,0.4703792035579681,0.4270578026771545,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9371358752250672,0.6246854662895203,0.5939669609069824,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8740801215171814,0.5142706632614136,0.3616825342178345,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.783719539642334,0.3654731810092926,0.3506789803504944,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6747351288795471,0.2306370735168457,1.06123685836792,284.9173278808594,284.95001220703125,300.3766174316406,289.3887023925781,298.1982727050781,297.2543640136719,284.9154663085937,1.0,0.6500548124313354,0.4024578928947449,0.4024578928947449,1.0,1.0,-3.3559823036193848,1.015380620956421,2.3406014442443848,0.2554612755775451,0.9035909175872804,0.9035909175872804,0.0,215.53253173828125,193.0,48803.15625,0.0,3388.53759765625,1.0,279.46435546875,283.2152099609375,292.4444580078125,295.609130859375,293.1499938964844,293.1499938964844,279.1499938964844,35953.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859446287155152,1.0,0.0,0.0,3.1142640113830566,3.114281415939331,6.471487949966104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.400390625,0.0,950.687255859375,1895.4371337890625,0.0,4180.17822265625,0.7720598578453064,1.0,0.0,3.0,1.0,0.0
12234420,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.85728520154953,0.4676121175289154,0.4243586361408233,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9479474425315856,0.6229913234710693,0.5921952128410339,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.8851085901260376,0.5164391994476318,0.3630025088787079,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.7920153141021729,0.3647900819778442,0.3497994244098663,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.6818331480026245,0.2300237715244293,1.057294845581055,284.7353515625,284.95001220703125,300.3816833496094,289.3717346191406,298.18682861328125,297.2398986816406,284.7334289550781,1.0,0.6437106132507324,0.4015337824821472,0.4015337824821472,1.0,1.0,-3.346400260925293,1.0094302892684937,2.336970090866089,0.2517522871494293,0.8992822766304016,0.8992822766304016,0.0,205.970932006836,181.0,49756.9921875,0.0,3311.9423828125,1.0,279.1643981933594,282.9936828613281,292.4176940917969,295.64752197265625,293.1499938964844,293.1499938964844,279.45001220703125,36127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997253715991974,1.0,0.0,0.0,3.1099720001220703,3.1099894046783447,6.453662990679732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.662109375,0.0,948.3229370117188,1895.4371337890625,0.0,4276.80078125,0.771251380443573,1.0,0.0,3.0,1.0,0.0
12234480,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.85728520154953,0.4676121175289154,0.4243586361408233,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9479474425315856,0.6229913234710693,0.5921952128410339,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.8851085901260376,0.5164391994476318,0.3630025088787079,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.7920153141021729,0.3647900819778442,0.3497994244098663,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.6818331480026245,0.2300237715244293,1.057294845581055,284.7353515625,284.95001220703125,300.3816833496094,289.3717346191406,298.18682861328125,297.2398986816406,284.7334289550781,1.0,0.6437106132507324,0.4015337824821472,0.4015337824821472,1.0,1.0,-3.346400260925293,1.0094302892684937,2.336970090866089,0.2517522871494293,0.8992822766304016,0.8992822766304016,0.0,205.970932006836,181.0,49756.9921875,0.0,3311.9423828125,1.0,279.1643981933594,282.9936828613281,292.4176940917969,295.64752197265625,293.1499938964844,293.1499938964844,279.45001220703125,36127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997253715991974,1.0,0.0,0.0,3.1099720001220703,3.1099894046783447,6.453662990679732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.662109375,0.0,948.3229370117188,1895.4371337890625,0.0,4276.80078125,0.771251380443573,1.0,0.0,3.0,1.0,0.0
12234540,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8681347370147705,0.4664570093154907,0.422400563955307,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9618286490440368,0.622650146484375,0.5909408330917358,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8996375203132629,0.519949197769165,0.3647699654102325,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8031681180000305,0.3649016320705414,0.3491595685482025,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6914111971855164,0.2298964262008667,1.0536679029464722,284.8743591308594,284.95001220703125,300.38653564453125,289.3543701171875,298.18487548828125,297.2388916015625,284.87567138671875,1.0,0.636870801448822,0.4006096422672272,0.4006096422672272,1.0,1.0,-3.339518070220948,1.0044353008270264,2.335082769393921,0.2481994181871414,0.8993475437164307,0.8993475437164307,0.0,194.79541015625,169.0,48642.61328125,0.0,3232.65283203125,1.0,279.43682861328125,283.1751708984375,292.31982421875,295.4049072265625,293.1499938964844,293.1499938964844,279.75,36086.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868861436843872,1.0,0.0,0.0,3.1061999797821045,3.106217384338379,6.438017408072483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.4609375,0.0,945.0196533203124,1895.4371337890625,0.0,4188.287109375,0.7703943848609924,1.0,0.0,3.0,1.0,0.0
12234600,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8681347370147705,0.4664570093154907,0.422400563955307,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9618286490440368,0.622650146484375,0.5909408330917358,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8996375203132629,0.519949197769165,0.3647699654102325,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8031681180000305,0.3649016320705414,0.3491595685482025,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6914111971855164,0.2298964262008667,1.0536679029464722,284.8743591308594,284.95001220703125,300.38653564453125,289.3543701171875,298.18487548828125,297.2388916015625,284.87567138671875,1.0,0.636870801448822,0.4006096422672272,0.4006096422672272,1.0,1.0,-3.339518070220948,1.0044353008270264,2.335082769393921,0.2481994181871414,0.8993475437164307,0.8993475437164307,0.0,194.79541015625,169.0,48642.61328125,0.0,3232.65283203125,1.0,279.43682861328125,283.1751708984375,292.31982421875,295.4049072265625,293.1499938964844,293.1499938964844,279.75,36086.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868861436843872,1.0,0.0,0.0,3.1061999797821045,3.106217384338379,6.438017408072483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.4609375,0.0,945.0196533203124,1895.4371337890625,0.0,4188.287109375,0.7703943848609924,1.0,0.0,3.0,1.0,0.0
12234660,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8844788670539856,0.4668061733245849,0.4219654500484466,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9795860648155212,0.6239279508590698,0.5913089513778687,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.920917809009552,0.524830162525177,0.3675789833068847,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8184141516685486,0.366118848323822,0.3495654463768005,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7053017020225525,0.2306284457445144,1.053628921508789,285.04638671875,284.95001220703125,300.3910522460937,289.3367614746094,298.1934509277344,297.2510986328125,285.048095703125,1.0,0.6304927468299866,0.4000557363033294,0.4000557363033294,1.0,1.0,-3.3432466983795166,1.0041338205337524,2.3391127586364746,0.2470511347055435,0.902003526687622,0.902003526687622,0.0,181.9818878173828,157.0,47580.94140625,0.0,3167.93115234375,1.0,279.7355651855469,283.39031982421875,292.2880859375,295.2855224609375,293.1499938964844,293.1499938964844,279.45001220703125,35959.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97441166639328,1.0,0.0,0.0,3.107283353805542,3.1073007583618164,6.442508606596675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.43701171875,0.0,945.0867919921876,1895.4371337890625,0.0,4079.960205078125,0.7705299854278564,1.0,0.0,3.0,1.0,0.0
12234720,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8844788670539856,0.4668061733245849,0.4219654500484466,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9795860648155212,0.6239279508590698,0.5913089513778687,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.920917809009552,0.524830162525177,0.3675789833068847,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8184141516685486,0.366118848323822,0.3495654463768005,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7053017020225525,0.2306284457445144,1.053628921508789,285.04638671875,284.95001220703125,300.3910522460937,289.3367614746094,298.1934509277344,297.2510986328125,285.048095703125,1.0,0.6304927468299866,0.4000557363033294,0.4000557363033294,1.0,1.0,-3.3432466983795166,1.0041338205337524,2.3391127586364746,0.2470511347055435,0.902003526687622,0.902003526687622,0.0,181.9818878173828,157.0,47580.94140625,0.0,3167.93115234375,1.0,279.7355651855469,283.39031982421875,292.2880859375,295.2855224609375,293.1499938964844,293.1499938964844,279.45001220703125,35959.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97441166639328,1.0,0.0,0.0,3.107283353805542,3.1073007583618164,6.442508606596675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.43701171875,0.0,945.0867919921876,1895.4371337890625,0.0,4079.960205078125,0.7705299854278564,1.0,0.0,3.0,1.0,0.0
12234780,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9023528695106506,0.4659124314785003,0.4211622178554535,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9959004521369934,0.6241874694824219,0.5915108323097229,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.945170760154724,0.528717041015625,0.3702061176300049,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8342360854148865,0.3668214976787567,0.3499986231327057,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7198052406311035,0.2311253100633621,1.0543038845062256,284.9030456542969,284.95001220703125,300.3951110839844,289.3190002441406,298.1950378417969,297.2535705566406,284.901611328125,1.0,0.6243508458137512,0.3995018303394317,0.3995018303394317,1.0,1.0,-3.347026824951172,1.0038622617721558,2.3431644439697266,0.2462081015110016,0.9002725481987,0.9002725481987,0.0,169.7689208984375,145.0,48611.55078125,0.0,3106.5869140625,1.0,279.46319580078125,283.20751953125,292.3526611328125,295.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,36030.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845624566078186,1.0,0.0,0.0,3.10671067237854,3.1067280769348145,6.440134825425048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.294921875,0.0,945.074462890625,1895.4371337890625,0.0,4168.25439453125,0.7704445719718933,1.0,0.0,3.0,1.0,0.0
12234840,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9023528695106506,0.4659124314785003,0.4211622178554535,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9959004521369934,0.6241874694824219,0.5915108323097229,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.945170760154724,0.528717041015625,0.3702061176300049,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8342360854148865,0.3668214976787567,0.3499986231327057,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7198052406311035,0.2311253100633621,1.0543038845062256,284.9030456542969,284.95001220703125,300.3951110839844,289.3190002441406,298.1950378417969,297.2535705566406,284.901611328125,1.0,0.6243508458137512,0.3995018303394317,0.3995018303394317,1.0,1.0,-3.347026824951172,1.0038622617721558,2.3431644439697266,0.2462081015110016,0.9002725481987,0.9002725481987,0.0,169.7689208984375,145.0,48611.55078125,0.0,3106.5869140625,1.0,279.46319580078125,283.20751953125,292.3526611328125,295.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,36030.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845624566078186,1.0,0.0,0.0,3.10671067237854,3.1067280769348145,6.440134825425048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.294921875,0.0,945.074462890625,1895.4371337890625,0.0,4168.25439453125,0.7704445719718933,1.0,0.0,3.0,1.0,0.0
12234900,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.909554958343506,0.4649021923542022,0.4202697575092315,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9990000128746032,0.623830258846283,0.5871521234512329,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9546658992767334,0.5301663279533386,0.3712007701396942,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8405925631523132,0.3667807281017303,0.3499157428741455,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.7252082824707031,0.2310898303985595,1.053769826889038,284.7793273925781,284.95001220703125,300.3969421386719,289.31011962890625,298.19219970703125,297.250244140625,284.7714538574219,1.0,0.6208614706993103,0.3992248773574829,0.3992248773574829,1.0,1.0,-3.341149091720581,1.0010242462158203,2.3401248455047607,0.2449624240398407,0.8979460000991821,0.8979460000991821,0.0,164.90647888183594,145.0,49448.7421875,0.0,3065.89892578125,1.0,279.2183837890625,283.04949951171875,292.37481689453125,295.62188720703125,293.1499938964844,293.1499938964844,279.1499938964844,36105.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992662787437439,1.0,0.0,0.0,3.10451889038086,3.104536294937134,6.431050678656902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.7841796875,0.0,943.7842407226562,1895.4371337890625,0.0,4237.7841796875,0.7699968218803406,1.0,0.0,3.0,1.0,0.0
