time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234960,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.9146891832351683,0.4635858237743377,0.4190637469291687,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.9990000128746032,0.6239063143730164,0.5767830610275269,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.961432933807373,0.5313344597816467,0.3719801902770996,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8451358079910278,0.3664844632148742,0.3496029376983642,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7289488315582275,0.2308489084243774,1.052460789680481,284.7166442871094,284.95001220703125,300.39862060546875,289.3012390136719,298.18756103515625,297.2452087402344,284.7139587402344,1.0,0.6166870594024658,0.3988547921180725,0.3988547921180725,1.0,1.0,-3.3262698650360107,0.9948206543922424,2.331449270248413,0.242370143532753,0.8957247734069824,0.8957247734069824,0.0,161.02938842773438,148.0,49447.01953125,0.0,3011.29248046875,1.0,279.1644897460937,282.98291015625,292.3484191894531,295.55828857421875,293.1499938964844,293.1499938964844,279.45001220703125,36185.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967902898788452,1.0,0.0,0.0,3.10033917427063,3.1003565788269043,6.413745836653106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.96240234375,0.0,940.9339599609376,1895.4371337890625,0.0,4272.87548828125,0.7691508531570435,1.0,0.0,3.0,1.0,0.0
12235020,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9207354187965392,0.4624766707420349,0.4174794554710388,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.626789391040802,0.5648273229598999,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9700623154640198,0.5349995493888855,0.3740972876548767,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8506398797035217,0.3666616678237915,0.3493605852127075,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7333472967147827,0.2308527827262878,1.0509603023529053,284.8446350097656,284.95001220703125,300.40142822265625,289.2835693359375,298.1885986328125,297.2492980957031,284.8456115722656,1.0,0.6125653982162476,0.3981145918369293,0.3981145918369293,1.0,1.0,-3.3104088306427,0.9872505068778992,2.323158264160156,0.2381274700164795,0.8953084945678711,0.8953084945678711,0.0,156.6772918701172,151.0,48218.03125,0.0,2952.42626953125,1.0,279.4366760253906,283.1568298339844,292.2489624023437,295.3100891113281,293.1499938964844,293.1499938964844,279.75,36140.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986530065536499,1.0,0.0,0.0,3.094538450241089,3.094555854797364,6.38976814570924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.13427734375,0.0,935.999755859375,1895.4371337890625,0.0,4185.2216796875,0.7678366303443909,1.0,0.0,3.0,1.0,0.0
12235080,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9207354187965392,0.4624766707420349,0.4174794554710388,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.626789391040802,0.5648273229598999,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9700623154640198,0.5349995493888855,0.3740972876548767,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8506398797035217,0.3666616678237915,0.3493605852127075,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7333472967147827,0.2308527827262878,1.0509603023529053,284.8446350097656,284.95001220703125,300.40142822265625,289.2835693359375,298.1885986328125,297.2492980957031,284.8456115722656,1.0,0.6125653982162476,0.3981145918369293,0.3981145918369293,1.0,1.0,-3.3104088306427,0.9872505068778992,2.323158264160156,0.2381274700164795,0.8953084945678711,0.8953084945678711,0.0,156.6772918701172,151.0,48218.03125,0.0,2952.42626953125,1.0,279.4366760253906,283.1568298339844,292.2489624023437,295.3100891113281,293.1499938964844,293.1499938964844,279.75,36140.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986530065536499,1.0,0.0,0.0,3.094538450241089,3.094555854797364,6.38976814570924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.13427734375,0.0,935.999755859375,1895.4371337890625,0.0,4185.2216796875,0.7678366303443909,1.0,0.0,3.0,1.0,0.0
12235140,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9256462454795836,0.4627287685871124,0.4173822999000549,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.631624698638916,0.5570198893547058,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9769334197044371,0.5399284362792969,0.3772653341293335,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8551058173179626,0.3677981197834015,0.3501403927803039,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7369450926780701,0.2315569669008255,1.0529674291610718,285.00946044921875,284.95001220703125,300.40338134765625,289.26611328125,298.2005310058594,297.2683410644531,285.01092529296875,1.0,0.6110483407974243,0.3973743915557861,0.3973743915557861,1.0,1.0,-3.308051347732544,0.9843523502349854,2.3236992359161377,0.2357192039489746,0.8974199295043945,0.8974199295043945,0.0,154.23013305664062,154.0,47074.25,0.0,2933.57666015625,1.0,279.7353820800781,283.36737060546875,292.21441650390625,295.18218994140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973417341709137,1.0,0.0,0.0,3.093689203262329,3.0937063694000244,6.386260906765528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.51953125,0.0,934.5038452148438,1895.4371337890625,0.0,4071.24560546875,0.7675367593765259,1.0,0.0,3.0,1.0,0.0
12235200,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9256462454795836,0.4627287685871124,0.4173822999000549,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.631624698638916,0.5570198893547058,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9769334197044371,0.5399284362792969,0.3772653341293335,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8551058173179626,0.3677981197834015,0.3501403927803039,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7369450926780701,0.2315569669008255,1.0529674291610718,285.00946044921875,284.95001220703125,300.40338134765625,289.26611328125,298.2005310058594,297.2683410644531,285.01092529296875,1.0,0.6110483407974243,0.3973743915557861,0.3973743915557861,1.0,1.0,-3.308051347732544,0.9843523502349854,2.3236992359161377,0.2357192039489746,0.8974199295043945,0.8974199295043945,0.0,154.23013305664062,154.0,47074.25,0.0,2933.57666015625,1.0,279.7353820800781,283.36737060546875,292.21441650390625,295.18218994140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973417341709137,1.0,0.0,0.0,3.093689203262329,3.0937063694000244,6.386260906765528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.51953125,0.0,934.5038452148438,1895.4371337890625,0.0,4071.24560546875,0.7675367593765259,1.0,0.0,3.0,1.0,0.0
12235260,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.9291173219680786,0.4635860025882721,0.4179827272891998,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9990000128746032,0.637143075466156,0.5524893403053284,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9821881651878356,0.5454851388931274,0.3809770047664642,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.8585361838340759,0.3694964945316314,0.3515682816505432,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.7397975921630859,0.2327262163162231,1.057460904121399,285.1820678710937,284.95001220703125,300.4044189453125,289.2490234375,298.2187194824219,297.29473876953125,285.18377685546875,1.0,0.6114916205406189,0.397025316953659,0.397025316953659,1.0,1.0,-3.3149006366729736,0.9857004880905152,2.329200267791748,0.2355492115020752,0.901890993118286,0.901890993118286,0.0,153.18309020996094,157.0,46058.71875,0.0,2942.3515625,1.0,280.0353698730469,283.5824890136719,292.2024841308594,295.1001281738281,293.1499938964844,293.1499938964844,279.75,35844.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618535041809082,1.0,0.0,0.0,3.099092483520508,3.0991098880767822,6.408589001694054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.5947265625,0.0,937.7662963867188,1895.4371337890625,0.0,3969.091064453125,0.7685962915420532,1.0,0.0,3.0,1.0,0.0
12235320,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.9291173219680786,0.4635860025882721,0.4179827272891998,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9990000128746032,0.637143075466156,0.5524893403053284,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9821881651878356,0.5454851388931274,0.3809770047664642,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.8585361838340759,0.3694964945316314,0.3515682816505432,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.7397975921630859,0.2327262163162231,1.057460904121399,285.1820678710937,284.95001220703125,300.4044189453125,289.2490234375,298.2187194824219,297.29473876953125,285.18377685546875,1.0,0.6114916205406189,0.397025316953659,0.397025316953659,1.0,1.0,-3.3149006366729736,0.9857004880905152,2.329200267791748,0.2355492115020752,0.901890993118286,0.901890993118286,0.0,153.18309020996094,157.0,46058.71875,0.0,2942.3515625,1.0,280.0353698730469,283.5824890136719,292.2024841308594,295.1001281738281,293.1499938964844,293.1499938964844,279.75,35844.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618535041809082,1.0,0.0,0.0,3.099092483520508,3.0991098880767822,6.408589001694054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.5947265625,0.0,937.7662963867188,1895.4371337890625,0.0,3969.091064453125,0.7685962915420532,1.0,0.0,3.0,1.0,0.0
12235380,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9289681315422058,0.4629271328449249,0.4178903698921203,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.6407819986343384,0.5525950193405151,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9845585227012634,0.5497398972511292,0.3842587471008301,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8594164252281189,0.3704041838645935,0.3527334034442901,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7406579256057739,0.2334348410367965,1.0616087913513184,285.0403747558594,284.95001220703125,300.40435791015625,289.2323608398437,298.2247009277344,297.3040466308594,285.0391540527344,1.0,0.6131959557533264,0.3966762125492096,0.3966762125492096,1.0,1.0,-3.325253963470459,0.988281786441803,2.336972236633301,0.2359573096036911,0.901997447013855,0.901997447013855,0.0,153.67196655273438,160.0,47168.0390625,0.0,2967.412841796875,1.0,279.76324462890625,283.3998413085937,292.2729187011719,295.3107604980469,293.1499938964844,293.1499938964844,279.45001220703125,35889.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735561609268188,1.0,0.0,0.0,3.1037404537200928,3.103757858276367,6.427825951504929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.6494140625,0.0,941.7871704101562,1895.4371337890625,0.0,4072.462646484375,0.7696548104286194,1.0,0.0,3.0,1.0,0.0
12235440,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9289681315422058,0.4629271328449249,0.4178903698921203,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.6407819986343384,0.5525950193405151,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9845585227012634,0.5497398972511292,0.3842587471008301,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8594164252281189,0.3704041838645935,0.3527334034442901,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7406579256057739,0.2334348410367965,1.0616087913513184,285.0403747558594,284.95001220703125,300.40435791015625,289.2323608398437,298.2247009277344,297.3040466308594,285.0391540527344,1.0,0.6131959557533264,0.3966762125492096,0.3966762125492096,1.0,1.0,-3.325253963470459,0.988281786441803,2.336972236633301,0.2359573096036911,0.901997447013855,0.901997447013855,0.0,153.67196655273438,160.0,47168.0390625,0.0,2967.412841796875,1.0,279.76324462890625,283.3998413085937,292.2729187011719,295.3107604980469,293.1499938964844,293.1499938964844,279.45001220703125,35889.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735561609268188,1.0,0.0,0.0,3.1037404537200928,3.103757858276367,6.427825951504929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.6494140625,0.0,941.7871704101562,1895.4371337890625,0.0,4072.462646484375,0.7696548104286194,1.0,0.0,3.0,1.0,0.0
12235500,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9270676374435424,0.4620271921157837,0.4172832369804382,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.6415149569511414,0.5546993017196655,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9844074249267578,0.5513495802879333,0.3855136930942535,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8584961891174316,0.3704359233379364,0.3529245555400848,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7399518489837646,0.2334754317998886,1.0624008178710938,284.9218139648437,284.95001220703125,300.40386962890625,289.2242431640625,298.2218017578125,297.30059814453125,284.9148864746094,1.0,0.6142616868019104,0.3965016901493072,0.3965016901493072,1.0,1.0,-3.329747200012207,0.9893337488174438,2.3404133319854736,0.2360772043466568,0.9006672501564026,0.9006672501564026,0.0,154.49485778808594,160.0,48112.98046875,0.0,2981.8037109375,1.0,279.5184326171875,283.2455444335937,292.296630859375,295.4539489746094,293.1499938964844,293.1499938964844,279.45001220703125,35952.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824687838554382,1.0,0.0,0.0,3.1044704914093018,3.104487657546997,6.430850021388324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.33984375,0.0,942.7730102539062,1895.4371337890625,0.0,4150.146484375,0.7698506712913513,1.0,0.0,3.0,1.0,0.0
12235560,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9241827130317688,0.4608767330646515,0.4163553118705749,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.6415590643882751,0.5579116940498352,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.983529806137085,0.5527210235595703,0.3865374028682709,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8568189740180969,0.3702395260334015,0.3528569042682647,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7385902404785156,0.2333257049322128,1.062253713607788,284.8729553222656,284.95001220703125,300.403076171875,289.2162780761719,298.2152099609375,297.2928161621094,284.8716125488281,1.0,0.615381121635437,0.396086573600769,0.396086573600769,1.0,1.0,-3.333468675613404,0.9894787073135376,2.343990087509156,0.2354644238948822,0.8996235132217407,0.8996235132217407,0.0,155.61705017089844,163.0,48309.23828125,0.0,2996.262451171875,1.0,279.4644775390625,283.1893920898437,292.2718505859375,295.40106201171875,293.1499938964844,293.1499938964844,279.75,36014.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874685406684875,1.0,0.0,0.0,3.103580474853516,3.103597640991211,6.427163157241012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.32177734375,0.0,942.4551391601562,1895.4371337890625,0.0,4193.2978515625,0.7697256207466125,1.0,0.0,3.0,1.0,0.0
12235620,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.919459581375122,0.4601301252841949,0.4152896702289581,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6419738531112671,0.5638830065727234,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9824051856994628,0.556869626045227,0.3891292214393616,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8539775013923645,0.3706244528293609,0.3530196249485016,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7361974716186523,0.2334720939397812,1.0624552965164185,285.02459716796875,284.95001220703125,300.4004821777344,289.2008972167969,298.2102966308594,297.28936767578125,285.0263366699219,1.0,0.617882251739502,0.3952563107013702,0.3952563107013702,1.0,1.0,-3.3429172039031982,0.9903677701950072,2.3525493144989014,0.234275534749031,0.9017802476882936,0.9017802476882936,0.0,157.82302856445312,166.0,47388.1171875,0.0,3029.4423828125,1.0,279.7367858886719,283.3791198730469,292.1757507324219,295.1771545410156,293.1499938964844,293.1499938964844,279.45001220703125,35938.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979080319404602,1.0,0.0,0.0,3.1053061485290527,3.105323553085327,6.434312354031135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.275390625,0.0,943.3555297851562,1895.4371337890625,0.0,4120.72412109375,0.7700636386871338,1.0,0.0,3.0,1.0,0.0
12235680,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.919459581375122,0.4601301252841949,0.4152896702289581,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6419738531112671,0.5638830065727234,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9824051856994628,0.556869626045227,0.3891292214393616,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8539775013923645,0.3706244528293609,0.3530196249485016,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7361974716186523,0.2334720939397812,1.0624552965164185,285.02459716796875,284.95001220703125,300.4004821777344,289.2008972167969,298.2102966308594,297.28936767578125,285.0263366699219,1.0,0.617882251739502,0.3952563107013702,0.3952563107013702,1.0,1.0,-3.3429172039031982,0.9903677701950072,2.3525493144989014,0.234275534749031,0.9017802476882936,0.9017802476882936,0.0,157.82302856445312,166.0,47388.1171875,0.0,3029.4423828125,1.0,279.7367858886719,283.3791198730469,292.1757507324219,295.1771545410156,293.1499938964844,293.1499938964844,279.45001220703125,35938.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979080319404602,1.0,0.0,0.0,3.1053061485290527,3.105323553085327,6.434312354031135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.275390625,0.0,943.3555297851562,1895.4371337890625,0.0,4120.72412109375,0.7700636386871338,1.0,0.0,3.0,1.0,0.0
12235740,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.915065050125122,0.4588581323623657,0.4145599603652954,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6415529847145081,0.5699677467346191,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9814101457595824,0.5605525374412537,0.3919650614261627,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.851364254951477,0.3708254396915436,0.3534707427024841,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7340049743652344,0.2335206419229507,1.063609957695007,284.88623046875,284.95001220703125,300.3964538574219,289.18634033203125,298.2012939453125,297.28076171875,284.8851928710937,1.0,0.6207548379898071,0.3944260776042938,0.3944260776042938,1.0,1.0,-3.354701280593872,0.992037296295166,2.362663984298706,0.2334453463554382,0.8998478055000305,0.8998478055000305,0.0,160.19212341308594,169.0,48492.6171875,0.0,3068.867919921875,1.0,279.4632568359375,283.1999816894531,292.2206115722656,295.34423828125,293.1499938964844,293.1499938964844,279.1499938964844,36025.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887765049934388,1.0,0.0,0.0,3.1048953533172607,3.104912757873535,6.432610462070443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.5380859375,0.0,943.5798950195312,1895.4371337890625,0.0,4204.533203125,0.7700324058532715,1.0,0.0,3.0,1.0,0.0
12235800,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.915065050125122,0.4588581323623657,0.4145599603652954,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6415529847145081,0.5699677467346191,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9814101457595824,0.5605525374412537,0.3919650614261627,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.851364254951477,0.3708254396915436,0.3534707427024841,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7340049743652344,0.2335206419229507,1.063609957695007,284.88623046875,284.95001220703125,300.3964538574219,289.18634033203125,298.2012939453125,297.28076171875,284.8851928710937,1.0,0.6207548379898071,0.3944260776042938,0.3944260776042938,1.0,1.0,-3.354701280593872,0.992037296295166,2.362663984298706,0.2334453463554382,0.8998478055000305,0.8998478055000305,0.0,160.19212341308594,169.0,48492.6171875,0.0,3068.867919921875,1.0,279.4632568359375,283.1999816894531,292.2206115722656,295.34423828125,293.1499938964844,293.1499938964844,279.1499938964844,36025.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887765049934388,1.0,0.0,0.0,3.1048953533172607,3.104912757873535,6.432610462070443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.5380859375,0.0,943.5798950195312,1895.4371337890625,0.0,4204.533203125,0.7700324058532715,1.0,0.0,3.0,1.0,0.0
12235860,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.9084651470184326,0.4565250873565674,0.4127594530582428,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.9990000128746032,0.6391110420227051,0.5785962343215942,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.9785680174827576,0.5632484555244446,0.3940394222736358,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8470568060874939,0.3702659010887146,0.3532053828239441,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7303481101989746,0.2330012321472168,1.062361240386963,284.7243957519531,284.95001220703125,300.39080810546875,289.1726989746094,298.1841125488281,297.2612609863281,284.7232971191406,1.0,0.623587965965271,0.3936240077018738,0.3936240077018738,1.0,1.0,-3.3635900020599365,0.9927746653556824,2.3708152770996094,0.2323284447193145,0.895527184009552,0.895527184009552,0.0,163.24087524414062,172.0,49619.14453125,0.0,3106.02392578125,1.0,279.1644897460937,282.99566650390625,292.2206115722656,295.42938232421875,293.1499938964844,293.1499938964844,279.45001220703125,36175.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.098750591278076,3.0987679958343506,6.407174737432797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.1455078125,0.0,939.5967407226562,1895.4371337890625,0.0,4300.0,0.7687898278236389,1.0,0.0,3.0,1.0,0.0
12235920,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.9084651470184326,0.4565250873565674,0.4127594530582428,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.9990000128746032,0.6391110420227051,0.5785962343215942,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.9785680174827576,0.5632484555244446,0.3940394222736358,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8470568060874939,0.3702659010887146,0.3532053828239441,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7303481101989746,0.2330012321472168,1.062361240386963,284.7243957519531,284.95001220703125,300.39080810546875,289.1726989746094,298.1841125488281,297.2612609863281,284.7232971191406,1.0,0.623587965965271,0.3936240077018738,0.3936240077018738,1.0,1.0,-3.3635900020599365,0.9927746653556824,2.3708152770996094,0.2323284447193145,0.895527184009552,0.895527184009552,0.0,163.24087524414062,172.0,49619.14453125,0.0,3106.02392578125,1.0,279.1644897460937,282.99566650390625,292.2206115722656,295.42938232421875,293.1499938964844,293.1499938964844,279.45001220703125,36175.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.098750591278076,3.0987679958343506,6.407174737432797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.1455078125,0.0,939.5967407226562,1895.4371337890625,0.0,4300.0,0.7687898278236389,1.0,0.0,3.0,1.0,0.0
12235980,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9032211303710938,0.4556038379669189,0.4115461707115173,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.6367769241333008,0.5863525867462158,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9764811992645264,0.5672629475593567,0.3965336978435516,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8434187173843384,0.3704091906547546,0.3531368970870971,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7271671891212463,0.2329132407903671,1.061466932296753,284.8819274902344,284.95001220703125,300.38348388671875,289.16015625,298.17657470703125,297.2559814453125,284.88385009765625,1.0,0.6264342069625854,0.3928219377994537,0.3928219377994537,1.0,1.0,-3.3732948303222656,0.9937863945961,2.3795084953308105,0.2311808764934539,0.8958221673965454,0.8958221673965454,0.0,166.08583068847656,175.0,48682.01171875,0.0,3144.0244140625,1.0,279.4366760253906,283.19158935546875,292.13232421875,295.2117919921875,293.1499938964844,293.1499938964844,279.75,36107.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917327761650084,1.0,0.0,0.0,3.094134330749512,3.094151496887207,6.388098654497298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.1103515625,0.0,935.4669799804688,1895.4371337890625,0.0,4229.845703125,0.7677194476127625,1.0,0.0,3.0,1.0,0.0
12236040,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9032211303710938,0.4556038379669189,0.4115461707115173,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.6367769241333008,0.5863525867462158,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9764811992645264,0.5672629475593567,0.3965336978435516,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8434187173843384,0.3704091906547546,0.3531368970870971,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7271671891212463,0.2329132407903671,1.061466932296753,284.8819274902344,284.95001220703125,300.38348388671875,289.16015625,298.17657470703125,297.2559814453125,284.88385009765625,1.0,0.6264342069625854,0.3928219377994537,0.3928219377994537,1.0,1.0,-3.3732948303222656,0.9937863945961,2.3795084953308105,0.2311808764934539,0.8958221673965454,0.8958221673965454,0.0,166.08583068847656,175.0,48682.01171875,0.0,3144.0244140625,1.0,279.4366760253906,283.19158935546875,292.13232421875,295.2117919921875,293.1499938964844,293.1499938964844,279.75,36107.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917327761650084,1.0,0.0,0.0,3.094134330749512,3.094151496887207,6.388098654497298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.1103515625,0.0,935.4669799804688,1895.4371337890625,0.0,4229.845703125,0.7677194476127625,1.0,0.0,3.0,1.0,0.0
12236100,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9016851782798768,0.4557017385959625,0.4114966094493866,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6361638307571411,0.5891910791397095,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9762841463088988,0.5698130130767822,0.398192286491394,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.842393159866333,0.3708858489990234,0.3534868061542511,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7262586355209351,0.2331664413213729,1.0622973442077637,285.0087280273437,284.95001220703125,300.379150390625,289.154296875,298.1770935058594,297.2595520019531,285.0162353515625,1.0,0.6279871463775635,0.3924208879470825,0.3924208879470825,1.0,1.0,-3.380060195922852,0.994939625263214,2.3851206302642822,0.2308274507522583,0.8974392414093018,0.8974392414093018,0.0,167.27757263183594,175.0,47834.70703125,0.0,3166.064453125,1.0,279.6811828613281,283.3524475097656,292.0953674316406,295.0624694824219,293.1499938964844,293.1499938964844,279.75,36032.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842329025268556,1.0,0.0,0.0,3.093782663345337,3.093799829483032,6.386646873579593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.37841796875,0.0,934.7070922851562,1895.4371337890625,0.0,4165.408203125,0.7675966620445251,1.0,0.0,3.0,1.0,0.0
12236160,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9007048606872559,0.4560465812683105,0.4117674827575683,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.6359431147575378,0.5914482474327087,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9765697121620178,0.5726141929626465,0.4000976979732513,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8418303728103638,0.3715820610523224,0.3540922403335571,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7257668375968933,0.2335955202579498,1.0640335083007812,285.06622314453125,284.95001220703125,300.37432861328125,289.1487731933594,298.17950439453125,297.2660522460937,285.0682983398437,1.0,0.6296600103378296,0.3920101225376129,0.3920101225376129,1.0,1.0,-3.3882057666778564,0.9965320825576782,2.3916735649108887,0.230603352189064,0.8988301157951355,0.8988301157951355,0.0,168.35134887695312,178.0,47740.5546875,0.0,3190.617919921875,1.0,279.7353820800781,283.4159240722656,292.1058654785156,295.1068115234375,293.1499938964844,293.1499938964844,280.04998779296875,35957.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980460286140442,1.0,0.0,0.0,3.095271587371826,3.095288753509521,6.392795626197767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.57763671875,0.0,935.4270629882812,1895.4371337890625,0.0,4132.72314453125,0.7678439617156982,1.0,0.0,3.0,1.0,0.0
12236220,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.8991989493370056,0.4570578932762146,0.4126124382019043,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.9990000128746032,0.6362536549568176,0.5955546498298645,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.9775310158729552,0.5785868167877197,0.4041727483272552,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.8411726355552673,0.3733310997486114,0.3556698262691498,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.725264847278595,0.2347675710916519,1.0690289735794067,285.2505187988281,284.95001220703125,300.3631896972656,289.138671875,298.18634033203125,297.28228759765625,285.2525634765625,1.0,0.6333184242248535,0.3911886215209961,0.3911886215209961,1.0,1.0,-3.4069628715515137,1.0005319118499756,2.406430959701538,0.2304321378469467,0.9043009877204896,0.9043009877204896,0.0,170.49044799804688,181.0,46857.28125,0.0,3245.624755859375,1.0,280.035400390625,283.6387023925781,292.0999450683594,295.0406799316406,293.1499938964844,293.1499938964844,279.75,35775.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705060124397278,1.0,0.0,0.0,3.103240728378296,3.1032581329345703,6.425756851058395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.45556640625,0.0,940.65771484375,1895.4371337890625,0.0,4045.66455078125,0.7694634199142456,1.0,0.0,3.0,1.0,0.0
12236280,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.8991989493370056,0.4570578932762146,0.4126124382019043,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.9990000128746032,0.6362536549568176,0.5955546498298645,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.9775310158729552,0.5785868167877197,0.4041727483272552,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.8411726355552673,0.3733310997486114,0.3556698262691498,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.725264847278595,0.2347675710916519,1.0690289735794067,285.2505187988281,284.95001220703125,300.3631896972656,289.138671875,298.18634033203125,297.28228759765625,285.2525634765625,1.0,0.6333184242248535,0.3911886215209961,0.3911886215209961,1.0,1.0,-3.4069628715515137,1.0005319118499756,2.406430959701538,0.2304321378469467,0.9043009877204896,0.9043009877204896,0.0,170.49044799804688,181.0,46857.28125,0.0,3245.624755859375,1.0,280.035400390625,283.6387023925781,292.0999450683594,295.0406799316406,293.1499938964844,293.1499938964844,279.75,35775.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705060124397278,1.0,0.0,0.0,3.103240728378296,3.1032581329345703,6.425756851058395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.45556640625,0.0,940.65771484375,1895.4371337890625,0.0,4045.66455078125,0.7694634199142456,1.0,0.0,3.0,1.0,0.0
12236340,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.896057665348053,0.4565403759479522,0.4127184152603149,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9990000128746032,0.6352899670600891,0.6008837819099426,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.9770416021347046,0.5831547379493713,0.4077453017234802,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8393566608428955,0.3742698132991791,0.3569466471672058,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7238503098487854,0.2354518622159958,1.0734714269638062,285.1175231933594,284.95001220703125,300.3500061035156,289.1300048828125,298.1825561523437,297.2845153808594,285.11651611328125,1.0,0.6371447443962097,0.3903670907020569,0.3903670907020569,1.0,1.0,-3.4246857166290283,1.0041426420211792,2.4205431938171387,0.2302502393722534,0.9054967761039734,0.9054967761039734,0.0,173.29437255859375,184.0,48081.7890625,0.0,3302.67138671875,1.0,279.76318359375,283.4613037109375,292.17535400390625,295.26416015625,293.1499938964844,293.1499938964844,279.45001220703125,35806.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831477999687196,1.0,0.0,0.0,3.1109399795532227,3.110957384109497,6.457681251959002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.1884765625,0.0,947.0614013671876,1895.4371337890625,0.0,4156.02490234375,0.7711926102638245,1.0,0.0,3.0,1.0,0.0
12236400,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.896057665348053,0.4565403759479522,0.4127184152603149,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9990000128746032,0.6352899670600891,0.6008837819099426,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.9770416021347046,0.5831547379493713,0.4077453017234802,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8393566608428955,0.3742698132991791,0.3569466471672058,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7238503098487854,0.2354518622159958,1.0734714269638062,285.1175231933594,284.95001220703125,300.3500061035156,289.1300048828125,298.1825561523437,297.2845153808594,285.11651611328125,1.0,0.6371447443962097,0.3903670907020569,0.3903670907020569,1.0,1.0,-3.4246857166290283,1.0041426420211792,2.4205431938171387,0.2302502393722534,0.9054967761039734,0.9054967761039734,0.0,173.29437255859375,184.0,48081.7890625,0.0,3302.67138671875,1.0,279.76318359375,283.4613037109375,292.17535400390625,295.26416015625,293.1499938964844,293.1499938964844,279.45001220703125,35806.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831477999687196,1.0,0.0,0.0,3.1109399795532227,3.110957384109497,6.457681251959002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.1884765625,0.0,947.0614013671876,1895.4371337890625,0.0,4156.02490234375,0.7711926102638245,1.0,0.0,3.0,1.0,0.0
12236460,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8873953223228455,0.4545482993125915,0.4113927781581878,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9932379722595216,0.6326550841331482,0.6001900434494019,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.971256136894226,0.5863161087036133,0.4102740287780761,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8329662680625916,0.3740580379962921,0.3571859896183014,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7183603644371033,0.2352367788553238,1.0743979215621948,284.9475402832031,284.95001220703125,300.3355712890625,289.1218566894531,298.16845703125,297.274169921875,284.9458312988281,1.0,0.6399675607681274,0.3893608152866363,0.3893608152866363,1.0,1.0,-3.426344633102417,1.0017502307891846,2.4245944023132324,0.2278693467378616,0.9041162133216858,0.9041162133216858,0.0,178.37640380859375,187.0,49211.59765625,0.0,3336.600830078125,1.0,279.4643249511719,283.2466125488281,292.1795959472656,295.3625183105469,293.1499938964844,293.1499938964844,279.1499938964844,35924.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974852204322816,1.0,0.0,0.0,3.114180326461792,3.114197969436645,6.471141205111053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.9501953125,0.0,950.4301147460938,1895.4371337890625,0.0,4278.7607421875,0.7720152139663696,1.0,0.0,3.0,1.0,0.0
12236520,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8873953223228455,0.4545482993125915,0.4113927781581878,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9932379722595216,0.6326550841331482,0.6001900434494019,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.971256136894226,0.5863161087036133,0.4102740287780761,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8329662680625916,0.3740580379962921,0.3571859896183014,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7183603644371033,0.2352367788553238,1.0743979215621948,284.9475402832031,284.95001220703125,300.3355712890625,289.1218566894531,298.16845703125,297.274169921875,284.9458312988281,1.0,0.6399675607681274,0.3893608152866363,0.3893608152866363,1.0,1.0,-3.426344633102417,1.0017502307891846,2.4245944023132324,0.2278693467378616,0.9041162133216858,0.9041162133216858,0.0,178.37640380859375,187.0,49211.59765625,0.0,3336.600830078125,1.0,279.4643249511719,283.2466125488281,292.1795959472656,295.3625183105469,293.1499938964844,293.1499938964844,279.1499938964844,35924.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974852204322816,1.0,0.0,0.0,3.114180326461792,3.114197969436645,6.471141205111053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.9501953125,0.0,950.4301147460938,1895.4371337890625,0.0,4278.7607421875,0.7720152139663696,1.0,0.0,3.0,1.0,0.0
12236580,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.8783748149871826,0.4518744051456451,0.4093281030654907,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.9855198860168456,0.6297017931938171,0.5977036356925964,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9648163318634032,0.5887855291366577,0.4122329354286194,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8261816501617432,0.3731623888015747,0.3566874265670776,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7120890021324158,0.2344143688678741,1.0722908973693848,284.7684631347656,284.95001220703125,300.3209228515625,289.11328125,298.1507263183594,297.25927734375,284.7666320800781,1.0,0.6417765021324158,0.3883545696735382,0.3883545696735382,1.0,1.0,-3.420474052429199,0.9968111515045166,2.4236629009246826,0.2242219597101211,0.9002679586410522,0.9002679586410522,0.0,183.31602478027344,190.0,50212.0390625,0.0,3351.503173828125,1.0,279.1643981933594,283.0270080566406,292.18902587890625,295.43096923828125,293.1499938964844,293.1499938964844,278.8500061035156,36090.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.111228704452514,3.111246109008789,6.458879511228588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.24267578125,0.0,949.1063232421876,1895.4371337890625,0.0,4300.0,0.771500289440155,1.0,0.0,3.0,1.0,0.0
12236640,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.8783748149871826,0.4518744051456451,0.4093281030654907,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.9855198860168456,0.6297017931938171,0.5977036356925964,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9648163318634032,0.5887855291366577,0.4122329354286194,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8261816501617432,0.3731623888015747,0.3566874265670776,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7120890021324158,0.2344143688678741,1.0722908973693848,284.7684631347656,284.95001220703125,300.3209228515625,289.11328125,298.1507263183594,297.25927734375,284.7666320800781,1.0,0.6417765021324158,0.3883545696735382,0.3883545696735382,1.0,1.0,-3.420474052429199,0.9968111515045166,2.4236629009246826,0.2242219597101211,0.9002679586410522,0.9002679586410522,0.0,183.31602478027344,190.0,50212.0390625,0.0,3351.503173828125,1.0,279.1643981933594,283.0270080566406,292.18902587890625,295.43096923828125,293.1499938964844,293.1499938964844,278.8500061035156,36090.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.111228704452514,3.111246109008789,6.458879511228588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.24267578125,0.0,949.1063232421876,1895.4371337890625,0.0,4300.0,0.771500289440155,1.0,0.0,3.0,1.0,0.0
12236700,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.8741393685340881,0.4504141509532928,0.4081869125366211,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64215087890625,0.9816678762435912,0.628140926361084,0.5964009761810303,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.961746633052826,0.5898830890655518,0.4131203591823578,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8229492902755737,0.3725676536560058,0.3562862873077392,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.7089055180549622,0.2338630259037017,1.0705304145812988,284.642822265625,284.95001220703125,300.3134765625,289.1088562011719,298.1414489746094,297.2514038085937,284.6356201171875,1.0,0.6423852443695068,0.3878514170646667,0.3878514170646667,1.0,1.0,-3.416004180908203,0.99382221698761,2.422182083129883,0.2222586721181869,0.8970044255256653,0.8970044255256653,0.0,185.6029815673828,190.0,51046.09765625,0.0,3354.48779296875,1.0,278.91851806640625,282.8684997558594,292.22149658203125,295.5611877441406,293.1499938964844,293.1499938964844,278.8500061035156,36194.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.107142686843872,3.1071600914001465,6.441925393119163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.40087890625,0.0,946.4664306640624,1895.4371337890625,0.0,4300.0,0.7706577181816101,1.0,0.0,3.0,1.0,0.0
12236760,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58843994140625,0.8698573112487793,0.4488425254821777,0.4068848490715027,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.97762268781662,0.6264667510986328,0.5949450135231018,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58819580078125,0.958545982837677,0.5908626914024353,0.4138770401477813,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.588623046875,0.8196383714675903,0.3718643188476562,0.3557497262954712,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.7055479288101196,0.2332146316766739,1.0682414770126345,284.5883178710937,284.95001220703125,300.3059997558594,289.1043395996094,298.1321716308594,297.2428283691406,284.5865173339844,1.0,0.6428090333938599,0.3875696659088135,0.3875696659088135,1.0,1.0,-3.410201072692871,0.9909923672676086,2.4192087650299072,0.2207552790641784,0.8940068483352661,0.8940068483352661,0.0,187.86866760253903,193.0,51113.9765625,0.0,3354.2421875,1.0,278.864501953125,282.80938720703125,292.21929931640625,295.5169677734375,293.1499938964844,293.1499938964844,279.1499938964844,36291.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1008315086364746,3.100848913192749,6.415783104785078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.44140625,0.0,942.0040283203124,1895.4371337890625,0.0,4300.0,0.7693542838096619,1.0,0.0,3.0,1.0,0.0
