time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.8643286824226379,0.4474205374717712,0.4052353501319885,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.9720459580421448,0.6248065233230591,0.5929856300354004,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.9552672505378724,0.5945197939872742,0.4161148071289062,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.815339982509613,0.371473103761673,0.3551787436008453,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7010573744773865,0.2325927764177322,1.0649793148040771,284.7295227050781,284.95001220703125,300.2908630371094,289.0951232910156,298.12457275390625,297.2406921386719,284.73095703125,1.0,0.6436814069747925,0.3870061635971069,0.3870061635971069,1.0,1.0,-3.403927087783813,0.9872317314147948,2.4166953563690186,0.2182269394397735,0.8921539187431335,0.8921539187431335,0.0,190.9978179931641,196.0,49950.87890625,0.0,3357.94140625,1.0,279.1366577148437,282.99481201171875,292.1171264648437,295.286865234375,293.1499938964844,293.1499938964844,279.45001220703125,36263.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.090451002120972,3.090468406677246,6.372899861162296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.9775390625,0.0,933.5093383789062,1895.4371337890625,0.0,4300.0,0.7670342922210693,1.0,0.0,3.0,1.0,0.0
12236880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.8643286824226379,0.4474205374717712,0.4052353501319885,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.9720459580421448,0.6248065233230591,0.5929856300354004,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.9552672505378724,0.5945197939872742,0.4161148071289062,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.815339982509613,0.371473103761673,0.3551787436008453,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7010573744773865,0.2325927764177322,1.0649793148040771,284.7295227050781,284.95001220703125,300.2908630371094,289.0951232910156,298.12457275390625,297.2406921386719,284.73095703125,1.0,0.6436814069747925,0.3870061635971069,0.3870061635971069,1.0,1.0,-3.403927087783813,0.9872317314147948,2.4166953563690186,0.2182269394397735,0.8921539187431335,0.8921539187431335,0.0,190.9978179931641,196.0,49950.87890625,0.0,3357.94140625,1.0,279.1366577148437,282.99481201171875,292.1171264648437,295.286865234375,293.1499938964844,293.1499938964844,279.45001220703125,36263.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.090451002120972,3.090468406677246,6.372899861162296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.9775390625,0.0,933.5093383789062,1895.4371337890625,0.0,4300.0,0.7670342922210693,1.0,0.0,3.0,1.0,0.0
12236940,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8624308705329895,0.4474678933620453,0.4050770998001098,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9699594974517822,0.6248216032981873,0.5927335023880005,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9559126496315002,0.5996630191802979,0.419507771730423,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8141112923622131,0.3722371160984039,0.3557190597057342,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6996676921844482,0.2328949570655822,1.0656553506851196,284.90478515625,284.95001220703125,300.2754821777344,289.085693359375,298.1268615722656,297.2518615722656,284.9066162109375,1.0,0.6452702879905701,0.3864426612854004,0.3864426612854004,1.0,1.0,-3.408965826034546,0.987283170223236,2.421682596206665,0.2170334458351135,0.8929413557052612,0.8929413557052612,0.0,192.6649780273437,199.0,48852.91015625,0.0,3379.344970703125,1.0,279.4352722167969,283.2146301269531,292.0590209960937,295.1385803222656,293.1499938964844,293.1499938964844,279.75,36138.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929577112197876,1.0,0.0,0.0,3.0848684310913086,3.084885597229004,6.349895897983515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.97119140625,0.0,928.2681274414062,1895.4371337890625,0.0,4240.29931640625,0.7656814455986023,1.0,0.0,3.0,1.0,0.0
12237000,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8624308705329895,0.4474678933620453,0.4050770998001098,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9699594974517822,0.6248216032981873,0.5927335023880005,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9559126496315002,0.5996630191802979,0.419507771730423,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8141112923622131,0.3722371160984039,0.3557190597057342,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6996676921844482,0.2328949570655822,1.0656553506851196,284.90478515625,284.95001220703125,300.2754821777344,289.085693359375,298.1268615722656,297.2518615722656,284.9066162109375,1.0,0.6452702879905701,0.3864426612854004,0.3864426612854004,1.0,1.0,-3.408965826034546,0.987283170223236,2.421682596206665,0.2170334458351135,0.8929413557052612,0.8929413557052612,0.0,192.6649780273437,199.0,48852.91015625,0.0,3379.344970703125,1.0,279.4352722167969,283.2146301269531,292.0590209960937,295.1385803222656,293.1499938964844,293.1499938964844,279.75,36138.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929577112197876,1.0,0.0,0.0,3.0848684310913086,3.084885597229004,6.349895897983515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.97119140625,0.0,928.2681274414062,1895.4371337890625,0.0,4240.29931640625,0.7656814455986023,1.0,0.0,3.0,1.0,0.0
12237060,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.861691951751709,0.4481663405895233,0.4056131839752197,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9690771102905272,0.6256726980209351,0.5934006571769714,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9577852487564088,0.6055189371109009,0.4234756827354431,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8139944076538086,0.3736535012722015,0.3569540083408355,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.6995354890823364,0.2337962090969085,1.0692633390426636,285.0848083496094,284.95001220703125,300.2599182128906,289.0761108398437,298.13330078125,297.2686767578125,285.08673095703125,1.0,0.6476448774337769,0.3858691751956939,0.3858691751956939,1.0,1.0,-3.421003580093384,0.989651381969452,2.431352138519287,0.2166516631841659,0.896169126033783,0.896169126033783,0.0,194.11866760253903,202.0,47858.4921875,0.0,3415.907958984375,1.0,279.7351989746094,283.4364929199219,292.03887939453125,295.0460510253906,293.1499938964844,293.1499938964844,280.04998779296875,35966.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830926060676576,1.0,0.0,0.0,3.085716962814331,3.0857341289520264,6.353390062940889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.63330078125,0.0,927.8549194335938,1895.4371337890625,0.0,4155.54736328125,0.7657175660133362,1.0,0.0,3.0,1.0,0.0
12237120,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.861691951751709,0.4481663405895233,0.4056131839752197,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9690771102905272,0.6256726980209351,0.5934006571769714,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9577852487564088,0.6055189371109009,0.4234756827354431,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8139944076538086,0.3736535012722015,0.3569540083408355,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.6995354890823364,0.2337962090969085,1.0692633390426636,285.0848083496094,284.95001220703125,300.2599182128906,289.0761108398437,298.13330078125,297.2686767578125,285.08673095703125,1.0,0.6476448774337769,0.3858691751956939,0.3858691751956939,1.0,1.0,-3.421003580093384,0.989651381969452,2.431352138519287,0.2166516631841659,0.896169126033783,0.896169126033783,0.0,194.11866760253903,202.0,47858.4921875,0.0,3415.907958984375,1.0,279.7351989746094,283.4364929199219,292.03887939453125,295.0460510253906,293.1499938964844,293.1499938964844,280.04998779296875,35966.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830926060676576,1.0,0.0,0.0,3.085716962814331,3.0857341289520264,6.353390062940889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.63330078125,0.0,927.8549194335938,1895.4371337890625,0.0,4155.54736328125,0.7657175660133362,1.0,0.0,3.0,1.0,0.0
12237180,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8611844182014465,0.4492265582084656,0.4065191149711609,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.968424916267395,0.6269860863685608,0.5945673584938049,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9598398208618164,0.6118068099021912,0.4277775883674621,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8141487240791321,0.3754538595676422,0.3586015105247497,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.6998124718666077,0.2350710779428482,1.0747637748718262,285.26470947265625,284.95001220703125,300.2441101074219,289.0664367675781,298.1414794921875,297.2877197265625,285.2666015625,1.0,0.6506714224815369,0.3852957189083099,0.3852957189083099,1.0,1.0,-3.437263250350952,0.993420958518982,2.4438421726226807,0.216756597161293,0.9017975330352784,0.9017975330352784,0.0,195.7971649169922,205.0,46938.16015625,0.0,3463.98193359375,1.0,280.0352478027344,283.65594482421875,292.03057861328125,294.9766845703125,293.1499938964844,293.1499938964844,279.75,35771.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737414717674256,1.0,0.0,0.0,3.093836545944214,3.093853712081909,6.386869699781528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.52587890625,0.0,933.0975952148438,1895.4371337890625,0.0,4074.08740234375,0.767356812953949,1.0,0.0,3.0,1.0,0.0
12237240,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8611844182014465,0.4492265582084656,0.4065191149711609,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.968424916267395,0.6269860863685608,0.5945673584938049,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9598398208618164,0.6118068099021912,0.4277775883674621,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8141487240791321,0.3754538595676422,0.3586015105247497,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.6998124718666077,0.2350710779428482,1.0747637748718262,285.26470947265625,284.95001220703125,300.2441101074219,289.0664367675781,298.1414794921875,297.2877197265625,285.2666015625,1.0,0.6506714224815369,0.3852957189083099,0.3852957189083099,1.0,1.0,-3.437263250350952,0.993420958518982,2.4438421726226807,0.216756597161293,0.9017975330352784,0.9017975330352784,0.0,195.7971649169922,205.0,46938.16015625,0.0,3463.98193359375,1.0,280.0352478027344,283.65594482421875,292.03057861328125,294.9766845703125,293.1499938964844,293.1499938964844,279.75,35771.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737414717674256,1.0,0.0,0.0,3.093836545944214,3.093853712081909,6.386869699781528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.52587890625,0.0,933.0975952148438,1895.4371337890625,0.0,4074.08740234375,0.767356812953949,1.0,0.0,3.0,1.0,0.0
12237300,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8604803681373596,0.4492583572864532,0.4068737030029297,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.9676318764686584,0.6271907091140747,0.5950844883918762,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.9603469967842102,0.6144576072692871,0.4298634827136993,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8138671517372131,0.3760982155799866,0.3594173491001129,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.6996521949768066,0.2355691343545913,1.0776739120483398,285.1708374023437,284.95001220703125,300.2361755371094,289.06158447265625,298.1420593261719,297.2923889160156,285.1649780273437,1.0,0.6523192524909973,0.3850089609622955,0.3850089609622955,1.0,1.0,-3.4453086853027344,0.9952651262283324,2.4500434398651123,0.2168870717287063,0.9023899435997008,0.9023899435997008,0.0,196.9635162353516,205.0,47886.265625,0.0,3489.88720703125,1.0,279.8127746582031,283.5275573730469,292.0968933105469,295.1952819824219,293.1499938964844,293.1499938964844,279.75,35774.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809271097183228,1.0,0.0,0.0,3.09839129447937,3.0984086990356445,6.405689418897964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.57421875,0.0,936.7643432617188,1895.4371337890625,0.0,4136.77734375,0.7683431506156921,1.0,0.0,3.0,1.0,0.0
12237360,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8584337830543518,0.4487175643444061,0.4066557586193084,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9654268622398376,0.62678462266922,0.59500652551651,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.959377646446228,0.6165412664413452,0.4315045475959778,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.812440812587738,0.3763422667980194,0.3598710298538208,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.6984063982963562,0.2357779890298843,1.0794812440872192,285.1270751953125,284.95001220703125,300.2281494140625,289.0567626953125,298.13800048828125,297.29132080078125,285.12579345703125,1.0,0.6538069248199463,0.3845459520816803,0.3845459520816803,1.0,1.0,-3.4496541023254395,0.9953736066818236,2.454280376434326,0.216129869222641,0.9030979871749878,0.9030979871749878,0.0,198.7794647216797,208.0,48109.34765625,0.0,3510.912353515625,1.0,279.7633056640625,283.47491455078125,292.1027526855469,295.1945495605469,293.1499938964844,293.1499938964844,279.45001220703125,35799.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864796996116638,1.0,0.0,0.0,3.101825714111328,3.1018428802490234,6.419897431442223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.5302734375,0.0,939.67724609375,1895.4371337890625,0.0,4184.78857421875,0.7691460847854614,1.0,0.0,3.0,1.0,0.0
12237420,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8525846004486084,0.4467418193817138,0.405312180519104,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9588663578033448,0.6248711943626404,0.5937227606773376,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9554108381271362,0.6198051571846008,0.434086412191391,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8078370690345764,0.3760455548763275,0.3600063323974609,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6942173838615417,0.2355565577745437,1.0802624225616455,284.9544372558594,284.95001220703125,300.2120056152344,289.047119140625,298.12384033203125,297.2812194824219,284.95269775390625,1.0,0.6561906337738037,0.3836199045181274,0.3836199045181274,1.0,1.0,-3.450712919235229,0.9929646253585817,2.457748413085937,0.2136210948228836,0.9017834067344666,0.9017834067344666,0.0,203.19053649902344,211.0,49223.921875,0.0,3539.434326171875,1.0,279.4644775390625,283.25848388671875,292.1044921875,295.2875671386719,293.1499938964844,293.1499938964844,279.1499938964844,35918.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.10528564453125,3.1053028106689453,6.434227657337033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.75341796875,0.0,943.211669921875,1895.4371337890625,0.0,4300.0,0.7700189352035522,1.0,0.0,3.0,1.0,0.0
12237480,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8525846004486084,0.4467418193817138,0.405312180519104,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9588663578033448,0.6248711943626404,0.5937227606773376,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9554108381271362,0.6198051571846008,0.434086412191391,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8078370690345764,0.3760455548763275,0.3600063323974609,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6942173838615417,0.2355565577745437,1.0802624225616455,284.9544372558594,284.95001220703125,300.2120056152344,289.047119140625,298.12384033203125,297.2812194824219,284.95269775390625,1.0,0.6561906337738037,0.3836199045181274,0.3836199045181274,1.0,1.0,-3.450712919235229,0.9929646253585817,2.457748413085937,0.2136210948228836,0.9017834067344666,0.9017834067344666,0.0,203.19053649902344,211.0,49223.921875,0.0,3539.434326171875,1.0,279.4644775390625,283.25848388671875,292.1044921875,295.2875671386719,293.1499938964844,293.1499938964844,279.1499938964844,35918.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.10528564453125,3.1053028106689453,6.434227657337033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.75341796875,0.0,943.211669921875,1895.4371337890625,0.0,4300.0,0.7700189352035522,1.0,0.0,3.0,1.0,0.0
12237540,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8459947109222412,0.4441106021404266,0.4032702147960663,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.951011836528778,0.6220643520355225,0.5914671421051025,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.9504113793373108,0.6223737001419067,0.4361052513122558,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8021564483642578,0.3750638663768768,0.3594154119491577,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.6890099048614502,0.234717771410942,1.078040361404419,284.77545166015625,284.95001220703125,300.1956787109375,289.0375671386719,298.1058349609375,297.26617431640625,284.77362060546875,1.0,0.6577566862106323,0.3826938569545746,0.3826938569545746,1.0,1.0,-3.4445958137512207,0.9881594181060792,2.4564363956451416,0.2102532386779785,0.8980304598808289,0.8980304598808289,0.0,207.8022003173828,214.0,50224.2109375,0.0,3551.96630859375,1.0,279.1645202636719,283.0389404296875,292.1258239746094,295.36572265625,293.1499938964844,293.1499938964844,279.45001220703125,36085.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.102547407150269,3.102564811706543,6.422885121537547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.4208984375,0.0,942.0713500976562,1895.4371337890625,0.0,4300.0,0.769553005695343,1.0,0.0,3.0,1.0,0.0
12237600,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8459947109222412,0.4441106021404266,0.4032702147960663,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.951011836528778,0.6220643520355225,0.5914671421051025,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.9504113793373108,0.6223737001419067,0.4361052513122558,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8021564483642578,0.3750638663768768,0.3594154119491577,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.6890099048614502,0.234717771410942,1.078040361404419,284.77545166015625,284.95001220703125,300.1956787109375,289.0375671386719,298.1058349609375,297.26617431640625,284.77362060546875,1.0,0.6577566862106323,0.3826938569545746,0.3826938569545746,1.0,1.0,-3.4445958137512207,0.9881594181060792,2.4564363956451416,0.2102532386779785,0.8980304598808289,0.8980304598808289,0.0,207.8022003173828,214.0,50224.2109375,0.0,3551.96630859375,1.0,279.1645202636719,283.0389404296875,292.1258239746094,295.36572265625,293.1499938964844,293.1499938964844,279.45001220703125,36085.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.102547407150269,3.102564811706543,6.422885121537547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.4208984375,0.0,942.0713500976562,1895.4371337890625,0.0,4300.0,0.769553005695343,1.0,0.0,3.0,1.0,0.0
12237660,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8414846062660217,0.4429385662078857,0.4018774628639221,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9452539086341858,0.6205657720565796,0.5897132158279419,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9477491974830629,0.626449704170227,0.438640147447586,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.798202633857727,0.3748509883880615,0.3590424060821533,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6852501630783081,0.2343130409717559,1.075908064842224,284.9137268066406,284.95001220703125,300.17919921875,289.0282287597656,298.09844970703125,297.2647399902344,284.9150085449219,1.0,0.6590404510498047,0.3820966184139251,0.3820966184139251,1.0,1.0,-3.4408328533172607,0.9851030111312866,2.455729961395264,0.2078628093004226,0.8986160159111023,0.8986160159111023,0.0,211.1588592529297,217.0,49126.3359375,0.0,3562.721923828125,1.0,279.4367370605469,283.2192077636719,292.0246887207031,295.1390991210937,293.1499938964844,293.1499938964844,279.75,36040.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990811944007874,1.0,0.0,0.0,3.1004934310913086,3.100510835647583,6.414384188246913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.63720703125,0.0,940.1371459960938,1895.4371337890625,0.0,4292.25,0.769076406955719,1.0,0.0,3.0,1.0,0.0
12237720,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8414846062660217,0.4429385662078857,0.4018774628639221,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9452539086341858,0.6205657720565796,0.5897132158279419,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9477491974830629,0.626449704170227,0.438640147447586,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.798202633857727,0.3748509883880615,0.3590424060821533,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6852501630783081,0.2343130409717559,1.075908064842224,284.9137268066406,284.95001220703125,300.17919921875,289.0282287597656,298.09844970703125,297.2647399902344,284.9150085449219,1.0,0.6590404510498047,0.3820966184139251,0.3820966184139251,1.0,1.0,-3.4408328533172607,0.9851030111312866,2.455729961395264,0.2078628093004226,0.8986160159111023,0.8986160159111023,0.0,211.1588592529297,217.0,49126.3359375,0.0,3562.721923828125,1.0,279.4367370605469,283.2192077636719,292.0246887207031,295.1390991210937,293.1499938964844,293.1499938964844,279.75,36040.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990811944007874,1.0,0.0,0.0,3.1004934310913086,3.100510835647583,6.414384188246913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.63720703125,0.0,940.1371459960938,1895.4371337890625,0.0,4292.25,0.769076406955719,1.0,0.0,3.0,1.0,0.0
12237780,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8399184942245483,0.4431608915328979,0.4018938839435577,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9430250525474548,0.6206290125846863,0.5895320177078247,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.948586404323578,0.6319747567176819,0.4423057436943054,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7970826625823975,0.3757301568984985,0.3597087264060974,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6841172575950623,0.2347546368837356,1.0773080587387085,285.0849609375,284.95001220703125,300.1625671386719,289.01910400390625,298.1007080078125,297.2762451171875,285.0866394042969,1.0,0.6609250903129578,0.3814993500709533,0.3814993500709533,1.0,1.0,-3.447518348693848,0.9855561256408693,2.4619622230529785,0.2066893130540847,0.9017810821533204,0.9017810821533204,0.0,213.0557098388672,220.0,48078.67578125,0.0,3589.936279296875,1.0,279.7355041503906,283.4331359863281,291.9818115234375,295.0072326660156,293.1499938964844,293.1499938964844,279.45001220703125,35912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988697350025177,1.0,0.0,0.0,3.1033644676208496,3.103381872177124,6.426269010262331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.685546875,0.0,941.6280517578124,1895.4371337890625,0.0,4203.85400390625,0.7696097493171692,1.0,0.0,3.0,1.0,0.0
12237840,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8399184942245483,0.4431608915328979,0.4018938839435577,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9430250525474548,0.6206290125846863,0.5895320177078247,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.948586404323578,0.6319747567176819,0.4423057436943054,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7970826625823975,0.3757301568984985,0.3597087264060974,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6841172575950623,0.2347546368837356,1.0773080587387085,285.0849609375,284.95001220703125,300.1625671386719,289.01910400390625,298.1007080078125,297.2762451171875,285.0866394042969,1.0,0.6609250903129578,0.3814993500709533,0.3814993500709533,1.0,1.0,-3.447518348693848,0.9855561256408693,2.4619622230529785,0.2066893130540847,0.9017810821533204,0.9017810821533204,0.0,213.0557098388672,220.0,48078.67578125,0.0,3589.936279296875,1.0,279.7355041503906,283.4331359863281,291.9818115234375,295.0072326660156,293.1499938964844,293.1499938964844,279.45001220703125,35912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988697350025177,1.0,0.0,0.0,3.1033644676208496,3.103381872177124,6.426269010262331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.685546875,0.0,941.6280517578124,1895.4371337890625,0.0,4203.85400390625,0.7696097493171692,1.0,0.0,3.0,1.0,0.0
12237900,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8391894698143005,0.4429337382316589,0.4019795358181,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9420058131217957,0.6204152703285217,0.5896047353744507,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.949043869972229,0.634375810623169,0.4441998302936554,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7966384291648865,0.3760641515254974,0.3601937592029571,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6837196946144104,0.2349611818790435,1.0787516832351685,284.9886779785156,284.95001220703125,300.1542053222656,289.0146789550781,298.0997009277344,297.2790222167969,284.98272705078125,1.0,0.6620709896087646,0.3812007308006286,0.3812007308006286,1.0,1.0,-3.452311515808105,0.9862560033798218,2.466055631637573,0.2063697725534439,0.9011340737342834,0.9011340737342834,0.0,214.08377075195312,220.0,48977.37109375,0.0,3607.5361328125,1.0,279.5125732421875,283.30377197265625,292.0421142578125,295.2134094238281,293.1499938964844,293.1499938964844,279.45001220703125,35937.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947384595870972,1.0,0.0,0.0,3.1047186851501465,3.104736089706421,6.431878887269704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.4267578125,0.0,942.8796997070312,1895.4371337890625,0.0,4255.46044921875,0.7699015140533447,1.0,0.0,3.0,1.0,0.0
12237960,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8374366164207458,0.4421941637992859,0.4015563726425171,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9397302865982056,0.6196734309196472,0.5891727805137634,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9482411742210388,0.6362491846084595,0.4456787109375,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.795249879360199,0.376058965921402,0.3603821396827698,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6824960112571716,0.2349351942539215,1.0793695449829102,284.9440002441406,284.95001220703125,300.14581298828125,289.01031494140625,298.094970703125,297.2768249511719,284.94268798828125,1.0,0.6631121635437012,0.3808686733245849,0.3808686733245849,1.0,1.0,-3.454038381576538,0.9858390092849731,2.4681992530822754,0.2056459188461303,0.9006125926971436,0.9006125926971436,0.0,215.704345703125,223.0,49154.37890625,0.0,3621.260498046875,1.0,279.4631042480469,283.25164794921875,292.0466003417969,295.2054748535156,293.1499938964844,293.1499938964844,279.1499938964844,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991869330406188,1.0,0.0,0.0,3.104666948318481,3.104684352874756,6.43166401914641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.58056640625,0.0,943.105712890625,1895.4371337890625,0.0,4293.142578125,0.769941508769989,1.0,0.0,3.0,1.0,0.0
12238020,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.8325365781784058,0.4399280548095703,0.399914801120758,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.9333031177520752,0.6172399520874023,0.5873489379882812,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.9448795318603516,0.6391746401786804,0.4480010867118835,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.791049599647522,0.3753838837146759,0.360116958618164,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.678718626499176,0.2343636900186538,1.0783700942993164,284.771484375,284.95001220703125,300.12890625,289.0018920898437,298.0804443359375,297.2657470703125,284.7698059082031,1.0,0.6647634506225586,0.3802044987678528,0.3802044987678528,1.0,1.0,-3.4511520862579346,0.9828872084617616,2.4682648181915283,0.2034356743097305,0.8968566060066223,0.8968566060066223,0.0,219.6927795410156,226.0,50183.796875,0.0,3637.7978515625,1.0,279.1644897460937,283.0380859375,292.08709716796875,295.31903076171875,293.1499938964844,293.1499938964844,279.45001220703125,36124.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1004748344421387,3.100492000579834,6.414306312763074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.97802734375,0.0,940.6533203125,1895.4371337890625,0.0,4300.0,0.7691279649734497,1.0,0.0,3.0,1.0,0.0
12238080,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.8325365781784058,0.4399280548095703,0.399914801120758,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.9333031177520752,0.6172399520874023,0.5873489379882812,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.9448795318603516,0.6391746401786804,0.4480010867118835,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.791049599647522,0.3753838837146759,0.360116958618164,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.678718626499176,0.2343636900186538,1.0783700942993164,284.771484375,284.95001220703125,300.12890625,289.0018920898437,298.0804443359375,297.2657470703125,284.7698059082031,1.0,0.6647634506225586,0.3802044987678528,0.3802044987678528,1.0,1.0,-3.4511520862579346,0.9828872084617616,2.4682648181915283,0.2034356743097305,0.8968566060066223,0.8968566060066223,0.0,219.6927795410156,226.0,50183.796875,0.0,3637.7978515625,1.0,279.1644897460937,283.0380859375,292.08709716796875,295.31903076171875,293.1499938964844,293.1499938964844,279.45001220703125,36124.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1004748344421387,3.100492000579834,6.414306312763074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.97802734375,0.0,940.6533203125,1895.4371337890625,0.0,4300.0,0.7691279649734497,1.0,0.0,3.0,1.0,0.0
12238140,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8287292122840881,0.4388914406299591,0.3986732065677643,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.92808735370636,0.6158339977264404,0.5857253074645996,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.942850649356842,0.6434319615364075,0.4506727755069732,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7877272963523865,0.3752957880496979,0.3598880171775818,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6756160855293274,0.2341039031744003,1.076970458030701,284.91259765625,284.95001220703125,300.1119079589844,288.993896484375,298.07427978515625,297.2662048339844,284.9139709472656,1.0,0.6661714911460876,0.379540354013443,0.379540354013443,1.0,1.0,-3.448948383331299,0.9801759719848632,2.4687724113464355,0.2010504901409149,0.8974478244781494,0.8974478244781494,0.0,222.927490234375,229.0,49102.484375,0.0,3651.54296875,1.0,279.43670654296875,283.2207946777344,291.9922180175781,295.103271484375,293.1499938964844,293.1499938964844,279.75,36064.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993953704833984,1.0,0.0,0.0,3.0975327491760254,3.0975499153137207,6.402139547390107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.314453125,0.0,937.9117431640624,1895.4371337890625,0.0,4294.9013671875,0.7684378027915955,1.0,0.0,3.0,1.0,0.0
12238200,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8287292122840881,0.4388914406299591,0.3986732065677643,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.92808735370636,0.6158339977264404,0.5857253074645996,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.942850649356842,0.6434319615364075,0.4506727755069732,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7877272963523865,0.3752957880496979,0.3598880171775818,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6756160855293274,0.2341039031744003,1.076970458030701,284.91259765625,284.95001220703125,300.1119079589844,288.993896484375,298.07427978515625,297.2662048339844,284.9139709472656,1.0,0.6661714911460876,0.379540354013443,0.379540354013443,1.0,1.0,-3.448948383331299,0.9801759719848632,2.4687724113464355,0.2010504901409149,0.8974478244781494,0.8974478244781494,0.0,222.927490234375,229.0,49102.484375,0.0,3651.54296875,1.0,279.43670654296875,283.2207946777344,291.9922180175781,295.103271484375,293.1499938964844,293.1499938964844,279.75,36064.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993953704833984,1.0,0.0,0.0,3.0975327491760254,3.0975499153137207,6.402139547390107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.314453125,0.0,937.9117431640624,1895.4371337890625,0.0,4294.9013671875,0.7684378027915955,1.0,0.0,3.0,1.0,0.0
12238260,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8273588418960571,0.4391645193099975,0.3987492024898529,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9259799718856812,0.6158723831176758,0.5855417847633362,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9438443183898926,0.6490781307220459,0.4544297754764557,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7867767214775085,0.3762135207653045,0.3606071472167969,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6746965050697327,0.2346182018518448,1.078765869140625,285.0853576660156,284.95001220703125,300.09478759765625,288.98638916015625,298.0773010253906,297.2787170410156,285.08709716796875,1.0,0.6681506037712097,0.3789797127246856,0.3789797127246856,1.0,1.0,-3.456352472305298,0.9809445142745972,2.475407838821411,0.2000312209129333,0.9006292223930359,0.9006292223930359,0.0,224.86862182617188,232.0,48063.9140625,0.0,3680.994384765625,1.0,279.7354431152344,283.4359741210937,291.9505615234375,294.97418212890625,293.1499938964844,293.1499938964844,279.45001220703125,35925.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893328547477722,1.0,0.0,0.0,3.0999090671539307,3.099926471710205,6.411966637642763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.17919921875,0.0,938.936279296875,1895.4371337890625,0.0,4209.30517578125,0.7688499689102173,1.0,0.0,3.0,1.0,0.0
12238320,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8273588418960571,0.4391645193099975,0.3987492024898529,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9259799718856812,0.6158723831176758,0.5855417847633362,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9438443183898926,0.6490781307220459,0.4544297754764557,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7867767214775085,0.3762135207653045,0.3606071472167969,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6746965050697327,0.2346182018518448,1.078765869140625,285.0853576660156,284.95001220703125,300.09478759765625,288.98638916015625,298.0773010253906,297.2787170410156,285.08709716796875,1.0,0.6681506037712097,0.3789797127246856,0.3789797127246856,1.0,1.0,-3.456352472305298,0.9809445142745972,2.475407838821411,0.2000312209129333,0.9006292223930359,0.9006292223930359,0.0,224.86862182617188,232.0,48063.9140625,0.0,3680.994384765625,1.0,279.7354431152344,283.4359741210937,291.9505615234375,294.97418212890625,293.1499938964844,293.1499938964844,279.45001220703125,35925.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893328547477722,1.0,0.0,0.0,3.0999090671539307,3.099926471710205,6.411966637642763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.17919921875,0.0,938.936279296875,1895.4371337890625,0.0,4209.30517578125,0.7688499689102173,1.0,0.0,3.0,1.0,0.0
12238380,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.826544463634491,0.4388772845268249,0.3988273441791534,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9247799515724182,0.6155518889427185,0.5855638384819031,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.944307267665863,0.6517475247383118,0.4565548002719879,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7862668037414551,0.3765578866004944,0.3611391484737396,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6742689609527588,0.2348511219024658,1.0804624557495115,284.9804992675781,284.95001220703125,300.0851745605469,288.9824523925781,298.07598876953125,297.2815246582031,284.9755859375,1.0,0.6694632768630981,0.3786657750606537,0.3786657750606537,1.0,1.0,-3.4617156982421875,0.9817724227905272,2.47994327545166,0.1997240036725998,0.8999010920524597,0.8999010920524597,0.0,226.1087341308593,232.0,49005.77734375,0.0,3701.40283203125,1.0,279.50201416015625,283.2962646484375,292.014892578125,295.1838684082031,293.1499938964844,293.1499938964844,279.45001220703125,35954.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996216356754303,1.0,0.0,0.0,3.10109281539917,3.1011102199554443,6.41686426661181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3193359375,0.0,940.0735473632812,1895.4371337890625,0.0,4268.009765625,0.76910799741745,1.0,0.0,3.0,1.0,0.0
12238440,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8250738382339478,0.4382300078868866,0.3984434306621551,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9228029251098632,0.6148595213890076,0.5851344466209412,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9436162114143372,0.6533991694450378,0.4578484892845154,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.785094678401947,0.3765388429164886,0.3612875342369079,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6732591986656189,0.2348317056894302,1.0810235738754272,284.9457702636719,284.95001220703125,300.0775756835937,288.9794921875,298.0718688964844,297.279541015625,284.9444580078125,1.0,0.6703909039497375,0.3784190714359283,0.3784190714359283,1.0,1.0,-3.4631526470184326,0.9815021753311156,2.481650352478028,0.1991956532001495,0.8994936347007751,0.8994936347007751,0.0,227.59571838378903,235.0,49145.4453125,0.0,3713.708251953125,1.0,279.4632568359375,283.2556457519531,292.016357421875,295.1738586425781,293.1499938964844,293.1499938964844,279.75,35986.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999427199363708,1.0,0.0,0.0,3.100945949554444,3.1009631156921387,6.41625604203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.98974609375,0.0,940.1591796875,1895.4371337890625,0.0,4299.51708984375,0.769116222858429,1.0,0.0,3.0,1.0,0.0
12238500,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8233031630516052,0.4378000199794769,0.3979400992393493,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.920415997505188,0.6143084764480591,0.584527850151062,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.942713499069214,0.6556336879730225,0.4592763483524322,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7836382389068604,0.3766469061374664,0.3613644540309906,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6719806790351868,0.2348728477954864,1.0812863111495972,285.0450134277344,284.95001220703125,300.0689392089844,288.97625732421875,298.06915283203125,297.280029296875,285.0511169433594,1.0,0.6713748574256897,0.378138780593872,0.378138780593872,1.0,1.0,-3.463940620422364,0.9809208512306212,2.4830198287963867,0.1983970701694488,0.9010629653930664,0.9010629653930664,0.0,229.32424926757807,235.0,48294.15625,0.0,3725.87060546875,1.0,279.68707275390625,283.3870544433594,291.9574890136719,294.9793701171875,293.1499938964844,293.1499938964844,279.75,35943.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952899217605592,1.0,0.0,0.0,3.1019506454467773,3.1019678115844727,6.420414706553856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.42626953125,0.0,940.690185546875,1895.4371337890625,0.0,4260.14697265625,0.7693343162536621,1.0,0.0,3.0,1.0,0.0
12238560,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8222376704216003,0.4377795159816742,0.397830605506897,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.918892502784729,0.6141564846038818,0.5842885971069336,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.9427036046981812,0.6583132743835449,0.4610485732555389,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7828190326690674,0.3770150244235992,0.3616605699062347,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.6712567210197449,0.2350941747426986,1.0821658372879028,285.09100341796875,284.95001220703125,300.0602722167969,288.97320556640625,298.0691833496094,297.2844543457031,285.0924377441406,1.0,0.6724558472633362,0.3777878284454345,0.3777878284454345,1.0,1.0,-3.4670615196228027,0.9809115529060364,2.486150026321411,0.1976141333580017,0.9024984836578368,0.9024984836578368,0.0,230.63845825195312,238.0,48159.5859375,0.0,3741.322509765625,1.0,279.7367858886719,283.4398193359375,291.9480285644531,294.98876953125,293.1499938964844,293.1499938964844,279.45001220703125,35888.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921078085899352,1.0,0.0,0.0,3.104567766189575,3.1045851707458496,6.431253609662235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.82470703125,0.0,942.4439086914062,1895.4371337890625,0.0,4233.04833984375,0.7698550224304199,1.0,0.0,3.0,1.0,0.0
12238620,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.81939697265625,0.4365850687026977,0.3972355425357818,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9150470495224,0.612775981426239,0.58348149061203,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9417523741722108,0.6623685956001282,0.4642433226108551,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.780574381351471,0.3770817220211029,0.3620770275592804,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6693115234375,0.2351138293743133,1.083562254905701,284.947021484375,284.95001220703125,300.0429077148437,288.96759033203125,298.06109619140625,297.2822265625,284.94561767578125,1.0,0.6745838522911072,0.3770859241485595,0.3770859241485595,1.0,1.0,-3.4714083671569824,0.9802219271659852,2.491186618804932,0.1960521340370178,0.9013436436653136,0.9013436436653136,0.0,233.7825927734375,241.0,49225.07421875,0.0,3770.66064453125,1.0,279.4632568359375,283.2552185058594,292.0053100585937,295.1679077148437,293.1499938964844,293.1499938964844,279.1499938964844,35964.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1064321994781494,3.106449604034424,6.438979767153796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.54296875,0.0,944.4295043945312,1895.4371337890625,0.0,4300.0,0.7703214287757874,1.0,0.0,3.0,1.0,0.0
