time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238680,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.81939697265625,0.4365850687026977,0.3972355425357818,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9150470495224,0.612775981426239,0.58348149061203,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9417523741722108,0.6623685956001282,0.4642433226108551,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.780574381351471,0.3770817220211029,0.3620770275592804,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6693115234375,0.2351138293743133,1.083562254905701,284.947021484375,284.95001220703125,300.0429077148437,288.96759033203125,298.06109619140625,297.2822265625,284.94561767578125,1.0,0.6745838522911072,0.3770859241485595,0.3770859241485595,1.0,1.0,-3.4714083671569824,0.9802219271659852,2.491186618804932,0.1960521340370178,0.9013436436653136,0.9013436436653136,0.0,233.7825927734375,241.0,49225.07421875,0.0,3770.66064453125,1.0,279.4632568359375,283.2552185058594,292.0053100585937,295.1679077148437,293.1499938964844,293.1499938964844,279.1499938964844,35964.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1064321994781494,3.106449604034424,6.438979767153796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.54296875,0.0,944.4295043945312,1895.4371337890625,0.0,4300.0,0.7703214287757874,1.0,0.0,3.0,1.0,0.0
12238740,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8147239685058594,0.4342459738254547,0.3955141901969909,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.909146785736084,0.6101025342941284,0.5814085602760315,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.9385453462600708,0.6651710271835327,0.4664760231971741,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.7766239643096924,0.3762407302856445,0.3616461455821991,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.66579270362854,0.234433114528656,1.0820608139038086,284.7733459472656,284.95001220703125,300.0254821777344,288.9627685546875,298.0453186035156,297.2696838378906,284.7716369628906,1.0,0.6761187314987183,0.3763840496540069,0.3763840496540069,1.0,1.0,-3.467214822769165,0.976717174053192,2.490497589111328,0.1935570836067199,0.8976029753684998,0.8976029753684998,0.0,237.9145965576172,244.0,50248.93359375,0.0,3784.787841796875,1.0,279.1644592285156,283.0404357910156,292.055419921875,295.289306640625,293.1499938964844,293.1499938964844,279.45001220703125,36113.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.102632761001587,3.1026501655578613,6.423238687602861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.123046875,0.0,942.3204345703124,1895.4371337890625,0.0,4300.0,0.7696002721786499,1.0,0.0,3.0,1.0,0.0
12238800,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.8147239685058594,0.4342459738254547,0.3955141901969909,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.909146785736084,0.6101025342941284,0.5814085602760315,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.9385453462600708,0.6651710271835327,0.4664760231971741,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.7766239643096924,0.3762407302856445,0.3616461455821991,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.66579270362854,0.234433114528656,1.0820608139038086,284.7733459472656,284.95001220703125,300.0254821777344,288.9627685546875,298.0453186035156,297.2696838378906,284.7716369628906,1.0,0.6761187314987183,0.3763840496540069,0.3763840496540069,1.0,1.0,-3.467214822769165,0.976717174053192,2.490497589111328,0.1935570836067199,0.8976029753684998,0.8976029753684998,0.0,237.9145965576172,244.0,50248.93359375,0.0,3784.787841796875,1.0,279.1644592285156,283.0404357910156,292.055419921875,295.289306640625,293.1499938964844,293.1499938964844,279.45001220703125,36113.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.102632761001587,3.1026501655578613,6.423238687602861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.123046875,0.0,942.3204345703124,1895.4371337890625,0.0,4300.0,0.7696002721786499,1.0,0.0,3.0,1.0,0.0
12238860,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8111006021499634,0.4331633150577545,0.3942321240901947,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9046898484230042,0.6085160374641418,0.5796100497245789,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.936767280101776,0.6693918704986572,0.4691072702407837,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7736018896102905,0.3760363459587097,0.3613006174564361,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6629908680915833,0.2341010123491287,1.080311298370361,284.91375732421875,284.95001220703125,300.00799560546875,288.9587707519531,298.0387878417969,297.2695007324219,284.91510009765625,1.0,0.6774076223373413,0.3757987320423126,0.3757987320423126,1.0,1.0,-3.464141607284546,0.9739367365837096,2.4902050495147705,0.1912719756364822,0.8982047438621521,0.8982047438621521,0.0,241.16671752929688,247.0,49161.02734375,0.0,3796.46337890625,1.0,279.4367370605469,283.222412109375,291.9637145996094,295.0776672363281,293.1499938964844,293.1499938964844,279.75,36057.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0999488830566406,3.099966287612915,6.412131483557459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.38525390625,0.0,939.806640625,1895.4371337890625,0.0,4300.0,0.7689714431762695,1.0,0.0,3.0,1.0,0.0
12238920,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8111006021499634,0.4331633150577545,0.3942321240901947,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9046898484230042,0.6085160374641418,0.5796100497245789,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.936767280101776,0.6693918704986572,0.4691072702407837,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7736018896102905,0.3760363459587097,0.3613006174564361,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6629908680915833,0.2341010123491287,1.080311298370361,284.91375732421875,284.95001220703125,300.00799560546875,288.9587707519531,298.0387878417969,297.2695007324219,284.91510009765625,1.0,0.6774076223373413,0.3757987320423126,0.3757987320423126,1.0,1.0,-3.464141607284546,0.9739367365837096,2.4902050495147705,0.1912719756364822,0.8982047438621521,0.8982047438621521,0.0,241.16671752929688,247.0,49161.02734375,0.0,3796.46337890625,1.0,279.4367370605469,283.222412109375,291.9637145996094,295.0776672363281,293.1499938964844,293.1499938964844,279.75,36057.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0999488830566406,3.099966287612915,6.412131483557459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.38525390625,0.0,939.806640625,1895.4371337890625,0.0,4300.0,0.7689714431762695,1.0,0.0,3.0,1.0,0.0
12238980,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8098026514053345,0.4333937466144562,0.3942699134349823,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9029399752616882,0.6083924770355225,0.5792720913887024,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9378472566604614,0.6750398278236389,0.472860187292099,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7727560997009277,0.3768620193004608,0.3619294166564941,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.6621828675270081,0.2345668524503708,1.081870198249817,285.08624267578125,284.95001220703125,299.990478515625,288.95562744140625,298.04156494140625,297.28173828125,285.08795166015625,1.0,0.6792756915092468,0.3752134144306183,0.3752134144306183,1.0,1.0,-3.4709157943725586,0.9743998050689696,2.496515989303589,0.1900634765625,0.901396095752716,0.901396095752716,0.0,243.0955047607422,250.0,48119.15234375,0.0,3824.696044921875,1.0,279.7354736328125,283.43719482421875,291.9217224121094,294.9481811523437,293.1499938964844,293.1499938964844,279.45001220703125,35921.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904330968856812,1.0,0.0,0.0,3.1024794578552246,3.102496862411499,6.422604315048375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.34423828125,0.0,940.9743041992188,1895.4371337890625,0.0,4218.7314453125,0.7694209814071655,1.0,0.0,3.0,1.0,0.0
12239040,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8098026514053345,0.4333937466144562,0.3942699134349823,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9029399752616882,0.6083924770355225,0.5792720913887024,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9378472566604614,0.6750398278236389,0.472860187292099,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7727560997009277,0.3768620193004608,0.3619294166564941,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.6621828675270081,0.2345668524503708,1.081870198249817,285.08624267578125,284.95001220703125,299.990478515625,288.95562744140625,298.04156494140625,297.28173828125,285.08795166015625,1.0,0.6792756915092468,0.3752134144306183,0.3752134144306183,1.0,1.0,-3.4709157943725586,0.9743998050689696,2.496515989303589,0.1900634765625,0.901396095752716,0.901396095752716,0.0,243.0955047607422,250.0,48119.15234375,0.0,3824.696044921875,1.0,279.7354736328125,283.43719482421875,291.9217224121094,294.9481811523437,293.1499938964844,293.1499938964844,279.45001220703125,35921.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904330968856812,1.0,0.0,0.0,3.1024794578552246,3.102496862411499,6.422604315048375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.34423828125,0.0,940.9743041992188,1895.4371337890625,0.0,4218.7314453125,0.7694209814071655,1.0,0.0,3.0,1.0,0.0
12239100,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8091773390769958,0.4331696629524231,0.3943563401699066,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9021363258361816,0.6080809831619263,0.5792521834373474,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.93838632106781,0.677452802658081,0.47477987408638,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7724151015281677,0.3771553933620453,0.3623817861080169,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6619094014167786,0.2347742021083831,1.083340048789978,284.99078369140625,284.95001220703125,299.981689453125,288.9544372558594,298.04052734375,297.28448486328125,284.98492431640625,1.0,0.6804001331329346,0.3749207556247711,0.3749207556247711,1.0,1.0,-3.4756221771240234,0.97505521774292,2.5005669593811035,0.1897056847810745,0.9007710814476012,0.9007710814476012,0.0,244.15591430664065,250.0,49023.84765625,0.0,3842.69482421875,1.0,279.5126037597656,283.3084716796875,291.9835205078125,295.15576171875,293.1499938964844,293.1499938964844,279.45001220703125,35943.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965469241142272,1.0,0.0,0.0,3.1037380695343018,3.103755235671997,6.427815719689534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.38134765625,0.0,942.130615234375,1895.4371337890625,0.0,4270.81298828125,0.769688606262207,1.0,0.0,3.0,1.0,0.0
12239160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8076177835464478,0.432439923286438,0.3939413726329803,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9003929495811462,0.6072492599487305,0.5787347555160522,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9377951622009276,0.6793046593666077,0.476252406835556,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7712895274162292,0.3771035373210907,0.3625304996967315,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6609612107276917,0.2347433269023895,1.0839555263519287,284.94677734375,284.95001220703125,299.972900390625,288.9534606933594,298.03564453125,297.28204345703125,284.94549560546875,1.0,0.6814127564430237,0.3746179342269897,0.3746179342269897,1.0,1.0,-3.4771978855133057,0.9746519923210144,2.5025458335876465,0.1890154182910919,0.9002748131752014,0.9002748131752014,0.0,245.8059844970703,253.0,49204.34375,0.0,3856.419189453125,1.0,279.463134765625,283.2567138671875,291.99102783203125,295.15020751953125,293.1499938964844,293.1499938964844,279.1499938964844,35983.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1036319732666016,3.103649377822876,6.427376888495928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.39697265625,0.0,942.2979736328124,1895.4371337890625,0.0,4300.0,0.7697142362594604,1.0,0.0,3.0,1.0,0.0
12239220,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.8036694526672363,0.4304609596729278,0.3925453424453735,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.8961305022239685,0.6049688458442688,0.5770296454429626,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9354291558265686,0.6818398833274841,0.4783089160919189,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7682842016220093,0.3764340877532959,0.3622532486915588,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.6583446264266968,0.2342390418052673,1.0831609964370728,284.7814636230469,284.95001220703125,299.957275390625,288.952392578125,298.0220031738281,297.2710876464844,284.7792053222656,1.0,0.682853639125824,0.3740793168544769,0.3740793168544769,1.0,1.0,-3.4746615886688232,0.9721832275390624,2.5024783611297607,0.1871824413537979,0.8969129920005798,0.8969129920005798,0.0,249.36070251464844,253.0,50234.3125,0.0,3871.184326171875,1.0,279.17041015625,283.0503845214844,292.0452880859375,295.2836608886719,293.1499938964844,293.1499938964844,279.1499938964844,36113.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1001110076904297,3.100128173828125,6.41280109903164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.138671875,0.0,940.2919921875,1895.4371337890625,0.0,4300.0,0.7690343856811523,1.0,0.0,3.0,1.0,0.0
12239280,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8031036853790283,0.4301980137825012,0.3923221826553345,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8955258727073669,0.6046571731567383,0.576755166053772,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.935051679611206,0.6821386218070984,0.4785220026969909,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.767844021320343,0.3763237297534942,0.3621726036071777,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6579540371894836,0.2341501116752624,1.082887053489685,284.7753295898437,284.95001220703125,299.955322265625,288.9523010253906,298.0200500488281,297.2693786621094,284.7736511230469,1.0,0.6829934120178223,0.3740123212337494,0.3740123212337494,1.0,1.0,-3.473893165588379,0.9717284440994264,2.502164840698242,0.1868973672389984,0.8965775966644287,0.8965775966644287,0.0,249.8345184326172,256.0,50239.6171875,0.0,3872.076171875,1.0,279.1645202636719,283.0437927246094,292.0442199707031,295.2763366699219,293.1499938964844,293.1499938964844,279.45001220703125,36124.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0994229316711426,3.099440336227417,6.409955517483468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.12939453125,0.0,939.8107299804688,1895.4371337890625,0.0,4300.0,0.7688934206962585,1.0,0.0,3.0,1.0,0.0
12239340,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7995432615280151,0.4291474223136902,0.3910809159278869,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8915848731994629,0.6031033992767334,0.5750013589859009,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9334927797317504,0.6863641738891602,0.4811573922634125,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7651035785675049,0.3761241436004638,0.3618419468402862,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6554595232009888,0.2338619530200958,1.0813729763031006,284.91650390625,284.95001220703125,299.937744140625,288.95220947265625,298.0135803222656,297.2691955566406,284.9179077148437,1.0,0.684322714805603,0.3734066784381866,0.3734066784381866,1.0,1.0,-3.471229314804077,0.969028651714325,2.5022006034851074,0.1845967471599578,0.8972200751304626,0.8972200751304626,0.0,253.0893402099609,259.0,49158.953125,0.0,3884.7412109375,1.0,279.4366760253906,283.2262878417969,291.9559936523437,295.068603515625,293.1499938964844,293.1499938964844,279.75,36062.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0965445041656494,3.0965616703033447,6.398054779310769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.6630859375,0.0,937.1084594726562,1895.4371337890625,0.0,4300.0,0.7682154774665833,1.0,0.0,3.0,1.0,0.0
12239400,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7995432615280151,0.4291474223136902,0.3910809159278869,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8915848731994629,0.6031033992767334,0.5750013589859009,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9334927797317504,0.6863641738891602,0.4811573922634125,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7651035785675049,0.3761241436004638,0.3618419468402862,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6554595232009888,0.2338619530200958,1.0813729763031006,284.91650390625,284.95001220703125,299.937744140625,288.95220947265625,298.0135803222656,297.2691955566406,284.9179077148437,1.0,0.684322714805603,0.3734066784381866,0.3734066784381866,1.0,1.0,-3.471229314804077,0.969028651714325,2.5022006034851074,0.1845967471599578,0.8972200751304626,0.8972200751304626,0.0,253.0893402099609,259.0,49158.953125,0.0,3884.7412109375,1.0,279.4366760253906,283.2262878417969,291.9559936523437,295.068603515625,293.1499938964844,293.1499938964844,279.75,36062.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0965445041656494,3.0965616703033447,6.398054779310769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.6630859375,0.0,937.1084594726562,1895.4371337890625,0.0,4300.0,0.7682154774665833,1.0,0.0,3.0,1.0,0.0
12239460,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7982606291770935,0.4293737113475799,0.3911239504814148,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8899216055870056,0.602914035320282,0.5746262073516846,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9345423579216005,0.6919279098510742,0.4848714768886566,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7643139958381653,0.3769200444221496,0.3624524176120758,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6547437310218811,0.2343476414680481,1.0830539464950562,285.0899963378906,284.95001220703125,299.920166015625,288.9532775878906,298.0172424316406,297.2823181152344,285.0917358398437,1.0,0.6862041354179382,0.3729096055030823,0.3729096055030823,1.0,1.0,-3.478043556213379,0.969742238521576,2.5083014965057373,0.1836324334144592,0.9004679322242737,0.9004679322242737,0.0,255.0712890625,262.0,48125.171875,0.0,3913.609130859375,1.0,279.7354431152344,283.441650390625,291.9184875488281,294.94384765625,293.1499938964844,293.1499938964844,279.45001220703125,35921.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901500940322876,1.0,0.0,0.0,3.099058151245117,3.0990753173828125,6.408446324712713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.6025390625,0.0,938.2299194335938,1895.4371337890625,0.0,4216.30810546875,0.7686564326286316,1.0,0.0,3.0,1.0,0.0
12239520,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7982606291770935,0.4293737113475799,0.3911239504814148,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8899216055870056,0.602914035320282,0.5746262073516846,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9345423579216005,0.6919279098510742,0.4848714768886566,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7643139958381653,0.3769200444221496,0.3624524176120758,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6547437310218811,0.2343476414680481,1.0830539464950562,285.0899963378906,284.95001220703125,299.920166015625,288.9532775878906,298.0172424316406,297.2823181152344,285.0917358398437,1.0,0.6862041354179382,0.3729096055030823,0.3729096055030823,1.0,1.0,-3.478043556213379,0.969742238521576,2.5083014965057373,0.1836324334144592,0.9004679322242737,0.9004679322242737,0.0,255.0712890625,262.0,48125.171875,0.0,3913.609130859375,1.0,279.7354431152344,283.441650390625,291.9184875488281,294.94384765625,293.1499938964844,293.1499938964844,279.45001220703125,35921.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901500940322876,1.0,0.0,0.0,3.099058151245117,3.0990753173828125,6.408446324712713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.6025390625,0.0,938.2299194335938,1895.4371337890625,0.0,4216.30810546875,0.7686564326286316,1.0,0.0,3.0,1.0,0.0
12239580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7972851991653442,0.4289553761482239,0.3911335468292236,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8887386918067932,0.6023394465446472,0.5744584798812866,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9349625706672668,0.6947672367095947,0.4871797263622284,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7637532353401184,0.3771841526031494,0.3629522323608398,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6543135046958923,0.2345636337995529,1.08482825756073,284.97564697265625,284.95001220703125,299.9089050292969,288.9545593261719,298.0147399902344,297.2840270996094,284.9718322753906,1.0,0.6876178979873657,0.3725914657115936,0.3725914657115936,1.0,1.0,-3.4833731651306152,0.9705098271369934,2.5128633975982666,0.1832789629697799,0.899682343006134,0.899682343006134,0.0,256.5881042480469,262.0,49114.95703125,0.0,3936.0419921875,1.0,279.4906005859375,283.2903747558594,291.9902038574219,295.1590881347656,293.1499938964844,293.1499938964844,279.45001220703125,35958.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978335499763488,1.0,0.0,0.0,3.100330114364624,3.1003475189208984,6.413708319996658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8369140625,0.0,939.4849853515624,1895.4371337890625,0.0,4281.7080078125,0.7689434885978699,1.0,0.0,3.0,1.0,0.0
12239640,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7961090207099915,0.4284110367298126,0.3907887637615204,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8874627947807312,0.6016932725906372,0.5740140080451965,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9344491958618164,0.6960148215293884,0.4881556034088135,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7629293203353882,0.3771101832389831,0.3630118072032928,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6536336541175842,0.2345277220010757,1.0851839780807495,284.9513244628906,284.95001220703125,299.9025573730469,288.9555053710937,298.0108947753906,297.2816772460937,284.95001220703125,1.0,0.6883231997489929,0.3724125027656555,0.3724125027656555,1.0,1.0,-3.4841015338897705,0.9702000617980956,2.513901472091675,0.1828476339578628,0.8994122743606567,0.8994122743606567,0.0,257.8421630859375,265.0,49213.6015625,0.0,3945.339599609375,1.0,279.4632873535156,283.2616882324219,291.99176025390625,295.1506652832031,293.1499938964844,293.1499938964844,279.75,35981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1002895832061768,3.100306987762451,6.413541200345207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.01513671875,0.0,939.5985717773438,1895.4371337890625,0.0,4300.0,0.7689647674560547,1.0,0.0,3.0,1.0,0.0
12239700,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7944393754005432,0.4279623031616211,0.3902747631072998,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8856406211853027,0.6010513305664062,0.5733221769332886,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.933704137802124,0.698137104511261,0.4894960820674896,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7617277503013611,0.3771482408046722,0.3630245625972748,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6526203751564026,0.2345505505800247,1.085371732711792,285.0505065917969,284.95001220703125,299.893798828125,288.95709228515625,298.0076599121094,297.2812805175781,285.0565490722656,1.0,0.6892428398132324,0.3721639513969421,0.3721639513969421,1.0,1.0,-3.484501838684082,0.96957528591156,2.5149264335632324,0.182085707783699,0.9010178446769714,0.9010178446769714,0.0,259.5818786621094,265.0,48360.8984375,0.0,3956.710693359375,1.0,279.6870422363281,283.392822265625,291.9375305175781,294.9609375,293.1499938964844,293.1499938964844,279.75,35937.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956655502319336,1.0,0.0,0.0,3.1014068126678467,3.101424217224121,6.418163707166968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.291015625,0.0,940.2166748046876,1895.4371337890625,0.0,4263.33642578125,0.7692074775695801,1.0,0.0,3.0,1.0,0.0
12239760,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7934423089027405,0.4279144406318664,0.3901445865631103,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8844609260559082,0.6007967591285706,0.5729930400848389,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.933758020401001,0.7007230520248413,0.4911993443965912,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7610522508621216,0.3774458169937134,0.3632557988166809,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.6520565152168274,0.2347538024187088,1.0861750841140747,285.09674072265625,284.95001220703125,299.885009765625,288.9590148925781,298.0077819824219,297.2856750488281,285.0981750488281,1.0,0.6902573108673096,0.3718478381633758,0.3718478381633758,1.0,1.0,-3.487236976623535,0.9695193767547609,2.5177175998687744,0.1813381463289261,0.9024935960769652,0.9024935960769652,0.0,260.9061584472656,268.0,48228.96875,0.0,3971.53125,1.0,279.7367858886719,283.44561767578125,291.9324951171875,294.9747619628906,293.1499938964844,293.1499938964844,279.45001220703125,35882.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923214912414552,1.0,0.0,0.0,3.1041409969329834,3.1041581630706787,6.429484642467287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.09716796875,0.0,942.0612182617188,1895.4371337890625,0.0,4234.8720703125,0.7697539925575256,1.0,0.0,3.0,1.0,0.0
12239820,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7907856106758118,0.4266890287399292,0.3895169198513031,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8814875483512878,0.5992509126663208,0.5720162391662598,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9330236315727234,0.7045013904571533,0.4942216277122497,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7592064738273621,0.3773688673973083,0.3635401129722595,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6505336165428162,0.2347366213798523,1.0874179601669312,284.95343017578125,284.95001220703125,299.86749267578125,288.9638366699219,297.998291015625,297.2811584472656,284.9520263671875,1.0,0.6922469735145569,0.3712156116962433,0.3712156116962433,1.0,1.0,-3.4907896518707275,0.9687395691871644,2.522050142288208,0.1798624396324157,0.9014297127723694,0.9014297127723694,0.0,264.0643615722656,271.0,49300.19921875,0.0,3999.371826171875,1.0,279.4632568359375,283.2611694335937,291.9994812011719,295.1640319824219,293.1499938964844,293.1499938964844,279.1499938964844,35957.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.106273651123047,3.1062910556793213,6.438323225665954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.9951171875,0.0,944.255615234375,1895.4371337890625,0.0,4300.0,0.7702794075012207,1.0,0.0,3.0,1.0,0.0
12239880,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7907856106758118,0.4266890287399292,0.3895169198513031,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8814875483512878,0.5992509126663208,0.5720162391662598,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9330236315727234,0.7045013904571533,0.4942216277122497,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7592064738273621,0.3773688673973083,0.3635401129722595,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6505336165428162,0.2347366213798523,1.0874179601669312,284.95343017578125,284.95001220703125,299.86749267578125,288.9638366699219,297.998291015625,297.2811584472656,284.9520263671875,1.0,0.6922469735145569,0.3712156116962433,0.3712156116962433,1.0,1.0,-3.4907896518707275,0.9687395691871644,2.522050142288208,0.1798624396324157,0.9014297127723694,0.9014297127723694,0.0,264.0643615722656,271.0,49300.19921875,0.0,3999.371826171875,1.0,279.4632568359375,283.2611694335937,291.9994812011719,295.1640319824219,293.1499938964844,293.1499938964844,279.1499938964844,35957.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.106273651123047,3.1062910556793213,6.438323225665954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.9951171875,0.0,944.255615234375,1895.4371337890625,0.0,4300.0,0.7702794075012207,1.0,0.0,3.0,1.0,0.0
12239940,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7864323854446411,0.4243315458297729,0.3877786099910736,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8768813014030457,0.5965054631233215,0.5698546171188354,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.9302769303321838,0.7069582343101501,0.4962242543697357,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7559399008750916,0.3763799667358398,0.3629723787307739,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.6477092504501343,0.2340169101953506,1.085749268531799,284.7799377441406,284.95001220703125,299.8500061035156,288.9700622558594,297.9798278808594,297.2645568847656,284.7782287597656,1.0,0.6936484575271606,0.3705833554267883,0.3705833554267883,1.0,1.0,-3.4858264923095703,0.965190291404724,2.520636320114136,0.1775019466876983,0.8977782726287842,0.8977782726287842,0.0,268.1860656738281,274.0,50325.91015625,0.0,4011.2978515625,1.0,279.1644592285156,283.04620361328125,292.05877685546875,295.2950134277344,293.1499938964844,293.1499938964844,279.45001220703125,36105.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.102770566940308,3.102787971496582,6.423809395528224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.46875,0.0,942.38037109375,1895.4371337890625,0.0,4300.0,0.769623875617981,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7864323854446411,0.4243315458297729,0.3877786099910736,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8768813014030457,0.5965054631233215,0.5698546171188354,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.9302769303321838,0.7069582343101501,0.4962242543697357,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7559399008750916,0.3763799667358398,0.3629723787307739,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.6477092504501343,0.2340169101953506,1.085749268531799,284.7799377441406,284.95001220703125,299.8500061035156,288.9700622558594,297.9798278808594,297.2645568847656,284.7782287597656,1.0,0.6936484575271606,0.3705833554267883,0.3705833554267883,1.0,1.0,-3.4858264923095703,0.965190291404724,2.520636320114136,0.1775019466876983,0.8977782726287842,0.8977782726287842,0.0,268.1860656738281,274.0,50325.91015625,0.0,4011.2978515625,1.0,279.1644592285156,283.04620361328125,292.05877685546875,295.2950134277344,293.1499938964844,293.1499938964844,279.45001220703125,36105.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.102770566940308,3.102787971496582,6.423809395528224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.46875,0.0,942.38037109375,1895.4371337890625,0.0,4300.0,0.769623875617981,1.0,0.0,3.0,1.0,0.0
12240060,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7831117510795593,0.4232016205787658,0.3864630460739136,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8732619285583496,0.5948421359062195,0.5679987668991089,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9287959337234496,0.7109102010726929,0.4986498355865478,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7534177899360657,0.3760281801223755,0.3624884784221649,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6454367637634277,0.2336486130952835,1.0838358402252195,284.9205017089844,284.95001220703125,299.8326721191406,288.97705078125,297.97283935546875,297.2632141113281,284.921875,1.0,0.6948137283325195,0.3700686991214752,0.3700686991214752,1.0,1.0,-3.4820330142974854,0.9623836278915404,2.519649267196656,0.17535962164402,0.8984701037406921,0.8984701037406921,0.0,271.4218139648437,277.0,49240.125,0.0,4020.915771484375,1.0,279.4367370605469,283.2279357910156,291.9764709472656,295.09259033203125,293.1499938964844,293.1499938964844,279.75,36048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995999932289124,1.0,0.0,0.0,3.1003952026367188,3.100412607192993,6.413977757802058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.75927734375,0.0,940.112060546875,1895.4371337890625,0.0,4296.6279296875,0.7690637707710266,1.0,0.0,3.0,1.0,0.0
12240120,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7831117510795593,0.4232016205787658,0.3864630460739136,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8732619285583496,0.5948421359062195,0.5679987668991089,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9287959337234496,0.7109102010726929,0.4986498355865478,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7534177899360657,0.3760281801223755,0.3624884784221649,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6454367637634277,0.2336486130952835,1.0838358402252195,284.9205017089844,284.95001220703125,299.8326721191406,288.97705078125,297.97283935546875,297.2632141113281,284.921875,1.0,0.6948137283325195,0.3700686991214752,0.3700686991214752,1.0,1.0,-3.4820330142974854,0.9623836278915404,2.519649267196656,0.17535962164402,0.8984701037406921,0.8984701037406921,0.0,271.4218139648437,277.0,49240.125,0.0,4020.915771484375,1.0,279.4367370605469,283.2279357910156,291.9764709472656,295.09259033203125,293.1499938964844,293.1499938964844,279.75,36048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995999932289124,1.0,0.0,0.0,3.1003952026367188,3.100412607192993,6.413977757802058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.75927734375,0.0,940.112060546875,1895.4371337890625,0.0,4296.6279296875,0.7690637707710266,1.0,0.0,3.0,1.0,0.0
12240180,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7819487452507019,0.4233715832233429,0.3864498734474182,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8717503547668457,0.5945572853088379,0.5675307512283325,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9298335909843444,0.7163381576538086,0.502244234085083,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7526995539665222,0.3767104148864746,0.3629831075668335,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.644805371761322,0.2340836822986602,1.085258960723877,285.0938415527344,284.95001220703125,299.8155212402344,288.984130859375,297.9768371582031,297.2765197753906,285.0955810546875,1.0,0.6965551376342773,0.3695540428161621,0.3695540428161621,1.0,1.0,-3.4880740642547607,0.9627766013145448,2.5252976417541504,0.1742492020130157,0.9017677307128906,0.9017677307128906,0.0,273.35711669921875,280.0,48205.859375,0.0,4047.870849609375,1.0,279.7355041503906,283.44287109375,291.94708251953125,294.9757080078125,293.1499938964844,293.1499938964844,279.45001220703125,35912.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892540574073792,1.0,0.0,0.0,3.10325574874878,3.1032729148864746,6.425818241950765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.310546875,0.0,941.54150390625,1895.4371337890625,0.0,4208.6298828125,0.7695866227149963,1.0,0.0,3.0,1.0,0.0
12240240,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7819487452507019,0.4233715832233429,0.3864498734474182,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8717503547668457,0.5945572853088379,0.5675307512283325,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9298335909843444,0.7163381576538086,0.502244234085083,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7526995539665222,0.3767104148864746,0.3629831075668335,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.644805371761322,0.2340836822986602,1.085258960723877,285.0938415527344,284.95001220703125,299.8155212402344,288.984130859375,297.9768371582031,297.2765197753906,285.0955810546875,1.0,0.6965551376342773,0.3695540428161621,0.3695540428161621,1.0,1.0,-3.4880740642547607,0.9627766013145448,2.5252976417541504,0.1742492020130157,0.9017677307128906,0.9017677307128906,0.0,273.35711669921875,280.0,48205.859375,0.0,4047.870849609375,1.0,279.7355041503906,283.44287109375,291.94708251953125,294.9757080078125,293.1499938964844,293.1499938964844,279.45001220703125,35912.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892540574073792,1.0,0.0,0.0,3.10325574874878,3.1032729148864746,6.425818241950765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.310546875,0.0,941.54150390625,1895.4371337890625,0.0,4208.6298828125,0.7695866227149963,1.0,0.0,3.0,1.0,0.0
12240300,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7813968062400818,0.4231276214122772,0.3865138590335846,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8710415959358215,0.5941601395606995,0.5674265623092651,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.930344581604004,0.7186055779457092,0.504078209400177,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7524155974388123,0.3769325613975525,0.3633696138858795,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6446089744567871,0.2342762649059295,1.0866680145263672,284.9989318847656,284.95001220703125,299.8070373535156,288.9877319335937,297.975830078125,297.2790222167969,284.9931640625,1.0,0.697612464427948,0.3692967295646667,0.3692967295646667,1.0,1.0,-3.492396593093872,0.9633867740631104,2.5290098190307617,0.1739338487386703,0.9012026190757751,0.9012026190757751,0.0,274.4265441894531,280.0,49116.9140625,0.0,4065.312255859375,1.0,279.5125732421875,283.3143920898437,292.0145874023437,295.18963623046875,293.1499938964844,293.1499938964844,279.45001220703125,35934.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951887726783752,1.0,0.0,0.0,3.104694366455078,3.1047117710113525,6.431777705984132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.96826171875,0.0,942.8394775390624,1895.4371337890625,0.0,4259.28759765625,0.7698941826820374,1.0,0.0,3.0,1.0,0.0
12240360,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7800171971321106,0.4223856031894684,0.3860865235328674,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8695500493049622,0.5932713747024536,0.5668436288833618,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9298431873321532,0.7202802896499634,0.5054362416267395,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7514837980270386,0.3768090903759002,0.3634520769119262,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6438626646995544,0.2342298924922943,1.0872198343276978,284.9551696777344,284.95001220703125,299.798583984375,288.9913330078125,297.9702453613281,297.2753295898437,284.9538879394531,1.0,0.6985575556755066,0.3690290451049804,0.3690290451049804,1.0,1.0,-3.4935848712921143,0.9629496932029724,2.530635356903076,0.1732970923185348,0.9007647633552552,0.9007647633552552,0.0,276.0803527832031,283.0,49299.07421875,0.0,4078.224609375,1.0,279.4631042480469,283.2625732421875,292.0264587402344,295.189697265625,293.1499938964844,293.1499938964844,279.1499938964844,35973.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994930624961852,1.0,0.0,0.0,3.104781150817871,3.104798555374145,6.432136956391332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.916015625,0.0,943.158447265625,1895.4371337890625,0.0,4295.7255859375,0.7699622511863708,1.0,0.0,3.0,1.0,0.0
12240420,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.7760944366455078,0.4201225638389587,0.3844484984874725,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8654381632804871,0.5906333923339844,0.5648027658462524,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.9274474382400512,0.7227120399475098,0.507438063621521,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7486171722412109,0.3758832514286041,0.3629589676856994,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.6414378881454468,0.2336035072803497,1.0860116481781006,284.7837829589844,284.95001220703125,299.78173828125,288.9985656738281,297.9531555175781,297.25994873046875,284.7821350097656,1.0,0.7000083923339844,0.3684937059879303,0.3684937059879303,1.0,1.0,-3.4895310401916504,0.959993541240692,2.529537439346313,0.1713133305311203,0.89718097448349,0.89718097448349,0.0,280.0995483398437,286.0,50338.140625,0.0,4091.7734375,1.0,279.1644592285156,283.04931640625,292.0822448730469,295.319580078125,293.1499938964844,293.1499938964844,279.45001220703125,36113.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1009786128997803,3.1009960174560547,6.416391897801077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.99755859375,0.0,940.9907836914062,1895.4371337890625,0.0,4300.0,0.7692314982414246,1.0,0.0,3.0,1.0,0.0
12240480,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.7760944366455078,0.4201225638389587,0.3844484984874725,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8654381632804871,0.5906333923339844,0.5648027658462524,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.9274474382400512,0.7227120399475098,0.507438063621521,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7486171722412109,0.3758832514286041,0.3629589676856994,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.6414378881454468,0.2336035072803497,1.0860116481781006,284.7837829589844,284.95001220703125,299.78173828125,288.9985656738281,297.9531555175781,297.25994873046875,284.7821350097656,1.0,0.7000083923339844,0.3684937059879303,0.3684937059879303,1.0,1.0,-3.4895310401916504,0.959993541240692,2.529537439346313,0.1713133305311203,0.89718097448349,0.89718097448349,0.0,280.0995483398437,286.0,50338.140625,0.0,4091.7734375,1.0,279.1644592285156,283.04931640625,292.0822448730469,295.319580078125,293.1499938964844,293.1499938964844,279.45001220703125,36113.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1009786128997803,3.1009960174560547,6.416391897801077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.99755859375,0.0,940.9907836914062,1895.4371337890625,0.0,4300.0,0.7692314982414246,1.0,0.0,3.0,1.0,0.0
