time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240540,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7730143070220947,0.4190243780612945,0.3831726908683777,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8621023893356323,0.5890032052993774,0.5629923939704895,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9261027574539183,0.7266148924827576,0.5098286271095276,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.746309220790863,0.3755389750003814,0.3624924719333648,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.6393969655036926,0.2332838624715805,1.0843571424484253,284.9251403808594,284.95001220703125,299.7649841308594,289.005859375,297.9467163085937,297.2591247558594,284.926513671875,1.0,0.7012147903442383,0.3679583668708801,0.3679583668708801,1.0,1.0,-3.486130714416504,0.9572632908821106,2.528867483139038,0.1691414564847946,0.8979401588439941,0.8979401588439941,0.0,283.3425598144531,289.0,49258.8359375,0.0,4102.3720703125,1.0,279.43670654296875,283.2315979003906,292.0013427734375,295.117919921875,293.1499938964844,293.1499938964844,279.75,36051.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989688992500304,1.0,0.0,0.0,3.0985183715820312,3.0985355377197266,6.406214083654049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.169921875,0.0,938.6199340820312,1895.4371337890625,0.0,4291.30224609375,0.7686467170715332,1.0,0.0,3.0,1.0,0.0
12240600,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7730143070220947,0.4190243780612945,0.3831726908683777,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8621023893356323,0.5890032052993774,0.5629923939704895,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9261027574539183,0.7266148924827576,0.5098286271095276,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.746309220790863,0.3755389750003814,0.3624924719333648,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.6393969655036926,0.2332838624715805,1.0843571424484253,284.9251403808594,284.95001220703125,299.7649841308594,289.005859375,297.9467163085937,297.2591247558594,284.926513671875,1.0,0.7012147903442383,0.3679583668708801,0.3679583668708801,1.0,1.0,-3.486130714416504,0.9572632908821106,2.528867483139038,0.1691414564847946,0.8979401588439941,0.8979401588439941,0.0,283.3425598144531,289.0,49258.8359375,0.0,4102.3720703125,1.0,279.43670654296875,283.2315979003906,292.0013427734375,295.117919921875,293.1499938964844,293.1499938964844,279.75,36051.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989688992500304,1.0,0.0,0.0,3.0985183715820312,3.0985355377197266,6.406214083654049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.169921875,0.0,938.6199340820312,1895.4371337890625,0.0,4291.30224609375,0.7686467170715332,1.0,0.0,3.0,1.0,0.0
12240660,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7719283103942871,0.4191982448101043,0.3831689357757568,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8606855273246765,0.5887160897254944,0.5625298619270325,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.9271134734153748,0.7319884300231934,0.5133869051933289,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.7456414103507996,0.3762011229991913,0.3629749119281769,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.6388422250747681,0.2337422221899032,1.0859150886535645,285.0987548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9512939453125,297.2726745605469,285.1004943847656,1.0,0.7029753923416138,0.3675314784049988,0.3675314784049988,1.0,1.0,-3.4922940731048584,0.9579407572746276,2.534353494644165,0.1682721823453903,0.9013054966926576,0.9013054966926576,0.0,285.3189392089844,292.0,48227.98046875,0.0,4130.05322265625,1.0,279.7354736328125,283.4467163085937,291.9747619628906,295.00439453125,293.1499938964844,293.1499938964844,279.45001220703125,35910.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883958101272584,1.0,0.0,0.0,3.101435422897339,3.1014528274536133,6.418281941478199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.83056640625,0.0,940.069091796875,1895.4371337890625,0.0,4201.26513671875,0.7691783905029297,1.0,0.0,3.0,1.0,0.0
12240720,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7719283103942871,0.4191982448101043,0.3831689357757568,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8606855273246765,0.5887160897254944,0.5625298619270325,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.9271134734153748,0.7319884300231934,0.5133869051933289,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.7456414103507996,0.3762011229991913,0.3629749119281769,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.6388422250747681,0.2337422221899032,1.0859150886535645,285.0987548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9512939453125,297.2726745605469,285.1004943847656,1.0,0.7029753923416138,0.3675314784049988,0.3675314784049988,1.0,1.0,-3.4922940731048584,0.9579407572746276,2.534353494644165,0.1682721823453903,0.9013054966926576,0.9013054966926576,0.0,285.3189392089844,292.0,48227.98046875,0.0,4130.05322265625,1.0,279.7354736328125,283.4467163085937,291.9747619628906,295.00439453125,293.1499938964844,293.1499938964844,279.45001220703125,35910.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883958101272584,1.0,0.0,0.0,3.101435422897339,3.1014528274536133,6.418281941478199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.83056640625,0.0,940.069091796875,1895.4371337890625,0.0,4201.26513671875,0.7691783905029297,1.0,0.0,3.0,1.0,0.0
12240780,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7709136605262756,0.4186474084854126,0.3830962479114532,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8594750761985779,0.5879455208778381,0.5622167587280273,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9274822473526,0.734936535358429,0.515823483467102,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7450513243675232,0.376364529132843,0.3634145855903625,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6384264230728149,0.233937457203865,1.0877302885055542,284.9769592285156,284.95001220703125,299.7362670898437,289.018310546875,297.9482116699219,297.27374267578125,284.9739685058594,1.0,0.7044662833213806,0.3672241270542145,0.3672241270542145,1.0,1.0,-3.4974822998046875,0.9586660265922546,2.538816452026367,0.1679044514894485,0.9005295634269714,0.9005295634269714,0.0,287.0959167480469,292.0,49257.6875,0.0,4154.07861328125,1.0,279.48162841796875,283.2861633300781,292.0541687011719,295.2263488769531,293.1499938964844,293.1499938964844,279.45001220703125,35953.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966806769371032,1.0,0.0,0.0,3.1030001640319824,3.1030173301696777,6.424759817491577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.03564453125,0.0,941.6011352539062,1895.4371337890625,0.0,4271.94677734375,0.769539475440979,1.0,0.0,3.0,1.0,0.0
12240840,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7701134085655212,0.4182177782058716,0.3828097283840179,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8586245179176331,0.5874271392822266,0.56183922290802,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9271220564842224,0.7358258962631226,0.5165166854858398,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7445027828216553,0.3762678503990173,0.3634171187877655,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.637990415096283,0.2338979989290237,1.087938904762268,284.9604797363281,284.95001220703125,299.7315673828125,289.0203552246094,297.9450378417969,297.2715148925781,284.9591979980469,1.0,0.7049762606620789,0.3671045899391174,0.3671045899391174,1.0,1.0,-3.497774362564087,0.9583916068077089,2.5393826961517334,0.167582631111145,0.9003756642341614,0.9003756642341614,0.0,288.0832214355469,295.0,49323.68359375,0.0,4160.73193359375,1.0,279.4632568359375,283.2666931152344,292.0551452636719,295.22003173828125,293.1499938964844,293.1499938964844,279.1499938964844,35969.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985984563827516,1.0,0.0,0.0,3.1030964851379395,3.103113889694214,6.425158858291979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.18115234375,0.0,941.7796630859376,1895.4371337890625,0.0,4288.173828125,0.7695821523666382,1.0,0.0,3.0,1.0,0.0
12240900,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7684691548347473,0.4172106087207794,0.382144421339035,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8568956851959229,0.5862458348274231,0.5609866976737976,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9262183904647828,0.7371162176132202,0.5176164507865906,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7433307766914368,0.3759002089500427,0.3632816970348358,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.6370282173156738,0.2336792349815368,1.0878013372421265,284.8408203125,284.95001220703125,299.72320556640625,289.02392578125,297.93756103515625,297.2650451660156,284.8341369628906,1.0,0.7057897448539734,0.3668911457061767,0.3668911457061767,1.0,1.0,-3.496948480606079,0.9574678540229796,2.539480686187744,0.1668651103973388,0.8984924554824829,0.8984924554824829,0.0,289.9848327636719,295.0,50235.703125,0.0,4169.9443359375,1.0,279.218505859375,283.11199951171875,292.0984191894531,295.3740539550781,293.1499938964844,293.1499938964844,279.1499938964844,36039.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1021530628204346,3.102170467376709,6.421252578547865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.693359375,0.0,941.4636840820312,1895.4371337890625,0.0,4300.0,0.7694100141525269,1.0,0.0,3.0,1.0,0.0
12240960,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7664297223091125,0.4159627556800842,0.3811807930469513,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8547903895378113,0.5847923755645752,0.5598019957542419,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9248296618461608,0.7381202578544617,0.5184293389320374,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7418181896209717,0.3753081262111664,0.3628939390182495,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.6357429623603821,0.2332739830017089,1.0867551565170288,284.7891845703125,284.95001220703125,299.71484375,289.0274963378906,297.92803955078125,297.2560729980469,284.7875061035156,1.0,0.7064138054847717,0.3666125833988189,0.3666125833988189,1.0,1.0,-3.493621826171875,0.9555520415306092,2.538069725036621,0.1657010018825531,0.8968639969825745,0.8968639969825745,0.0,292.1255187988281,298.0,50365.13671875,0.0,4174.08544921875,1.0,279.1645202636719,283.0533752441406,292.1075134277344,295.3474426269531,293.1499938964844,293.1499938964844,279.45001220703125,36108.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.099470853805542,3.0994882583618164,6.410153332581103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.34033203125,0.0,939.7494506835938,1895.4371337890625,0.0,4300.0,0.7688900828361511,1.0,0.0,3.0,1.0,0.0
12241020,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7635350823402405,0.4148571789264679,0.3799031674861908,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8516725897789001,0.5831543207168579,0.5579884648323059,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9235434532165528,0.7419102787971497,0.5207355618476868,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7396454811096191,0.3749304413795471,0.3623967170715332,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.6338350176811218,0.2329521924257278,1.0850998163223269,284.9302062988281,284.95001220703125,299.697998046875,289.0345764160156,297.9215393066406,297.2551574707031,284.9316101074219,1.0,0.7076001167297363,0.3660553991794586,0.3660553991794586,1.0,1.0,-3.490076065063477,0.9527096152305604,2.5373663902282715,0.163401573896408,0.8976886868476868,0.8976886868476868,0.0,295.3836669921875,301.0,49285.9921875,0.0,4184.33251953125,1.0,279.43670654296875,283.2352905273437,292.02716064453125,295.1452941894531,293.1499938964844,293.1499938964844,279.75,36045.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984296560287476,1.0,0.0,0.0,3.097218036651612,3.0972354412078857,6.400838969966571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.5,0.0,937.5422973632812,1895.4371337890625,0.0,4286.74755859375,0.7683508992195129,1.0,0.0,3.0,1.0,0.0
12241080,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7635350823402405,0.4148571789264679,0.3799031674861908,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8516725897789001,0.5831543207168579,0.5579884648323059,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9235434532165528,0.7419102787971497,0.5207355618476868,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7396454811096191,0.3749304413795471,0.3623967170715332,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.6338350176811218,0.2329521924257278,1.0850998163223269,284.9302062988281,284.95001220703125,299.697998046875,289.0345764160156,297.9215393066406,297.2551574707031,284.9316101074219,1.0,0.7076001167297363,0.3660553991794586,0.3660553991794586,1.0,1.0,-3.490076065063477,0.9527096152305604,2.5373663902282715,0.163401573896408,0.8976886868476868,0.8976886868476868,0.0,295.3836669921875,301.0,49285.9921875,0.0,4184.33251953125,1.0,279.43670654296875,283.2352905273437,292.02716064453125,295.1452941894531,293.1499938964844,293.1499938964844,279.75,36045.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984296560287476,1.0,0.0,0.0,3.097218036651612,3.0972354412078857,6.400838969966571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.5,0.0,937.5422973632812,1895.4371337890625,0.0,4286.74755859375,0.7683508992195129,1.0,0.0,3.0,1.0,0.0
12241140,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7625176310539246,0.4150153398513794,0.3798875212669372,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8503444790840149,0.582852840423584,0.5575142502784729,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9245128631591796,0.7471872568130493,0.5242254734039307,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7390161156654358,0.3755616843700409,0.3628503084182739,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.6333251595497131,0.2334062159061432,1.0866447687149048,285.103515625,284.95001220703125,299.6810302734375,289.0415344238281,297.9257507324219,297.26861572265625,285.1052551269531,1.0,0.7093338370323181,0.3654982447624206,0.3654982447624206,1.0,1.0,-3.496078491210937,0.9529344439506532,2.54314398765564,0.1620702892541885,0.9011150002479552,0.9011150002479552,0.0,297.37408447265625,304.0,48254.3828125,0.0,4211.85205078125,1.0,279.7354431152344,283.4500427246094,292.0021667480469,295.0334777832031,293.1499938964844,293.1499938964844,279.45001220703125,35904.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876776933670044,1.0,0.0,0.0,3.100355386734009,3.100372791290283,6.413812911887362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.79052734375,0.0,939.1646728515624,1895.4371337890625,0.0,4195.095703125,0.7689313888549805,1.0,0.0,3.0,1.0,0.0
12241200,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7625176310539246,0.4150153398513794,0.3798875212669372,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8503444790840149,0.582852840423584,0.5575142502784729,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9245128631591796,0.7471872568130493,0.5242254734039307,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7390161156654358,0.3755616843700409,0.3628503084182739,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.6333251595497131,0.2334062159061432,1.0866447687149048,285.103515625,284.95001220703125,299.6810302734375,289.0415344238281,297.9257507324219,297.26861572265625,285.1052551269531,1.0,0.7093338370323181,0.3654982447624206,0.3654982447624206,1.0,1.0,-3.496078491210937,0.9529344439506532,2.54314398765564,0.1620702892541885,0.9011150002479552,0.9011150002479552,0.0,297.37408447265625,304.0,48254.3828125,0.0,4211.85205078125,1.0,279.7354431152344,283.4500427246094,292.0021667480469,295.0334777832031,293.1499938964844,293.1499938964844,279.45001220703125,35904.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876776933670044,1.0,0.0,0.0,3.100355386734009,3.100372791290283,6.413812911887362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.79052734375,0.0,939.1646728515624,1895.4371337890625,0.0,4195.095703125,0.7689313888549805,1.0,0.0,3.0,1.0,0.0
12241260,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.760823667049408,0.4140296578407287,0.3795212507247925,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8484276533126831,0.5815632939338684,0.5568194389343262,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9245213270187378,0.7508904337882996,0.5272709131240845,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7379552125930786,0.375602513551712,0.3632676601409912,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6325452327728271,0.233556717634201,1.0886495113372805,284.9651184082031,284.95001220703125,299.6639099121094,289.0483093261719,297.9193725585937,297.2673034667969,284.9638366699219,1.0,0.7113025188446045,0.3650776743888855,0.3650776743888855,1.0,1.0,-3.5013909339904785,0.953327178955078,2.5480637550354004,0.1613233536481857,0.9002465605735779,0.9002465605735779,0.0,300.148193359375,292.0,49350.6171875,0.0,4242.30712890625,1.0,279.4632568359375,283.26983642578125,292.0828857421875,295.2497253417969,293.1499938964844,293.1499938964844,279.1499938964844,35963.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978432059288024,1.0,0.0,0.0,3.1022379398345947,3.102255344390869,6.421603870876424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.380859375,0.0,941.0518188476562,1895.4371337890625,0.0,4281.78955078125,0.7693846225738525,1.0,0.0,3.0,1.0,0.0
12241320,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.760823667049408,0.4140296578407287,0.3795212507247925,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8484276533126831,0.5815632939338684,0.5568194389343262,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9245213270187378,0.7508904337882996,0.5272709131240845,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7379552125930786,0.375602513551712,0.3632676601409912,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6325452327728271,0.233556717634201,1.0886495113372805,284.9651184082031,284.95001220703125,299.6639099121094,289.0483093261719,297.9193725585937,297.2673034667969,284.9638366699219,1.0,0.7113025188446045,0.3650776743888855,0.3650776743888855,1.0,1.0,-3.5013909339904785,0.953327178955078,2.5480637550354004,0.1613233536481857,0.9002465605735779,0.9002465605735779,0.0,300.148193359375,292.0,49350.6171875,0.0,4242.30712890625,1.0,279.4632568359375,283.26983642578125,292.0828857421875,295.2497253417969,293.1499938964844,293.1499938964844,279.1499938964844,35963.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978432059288024,1.0,0.0,0.0,3.1022379398345947,3.102255344390869,6.421603870876424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.380859375,0.0,941.0518188476562,1895.4371337890625,0.0,4281.78955078125,0.7693846225738525,1.0,0.0,3.0,1.0,0.0
12241380,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7611432075500488,0.4117955565452575,0.3776406645774841,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.8490002751350403,0.5789477229118347,0.5545190572738647,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9278704524040222,0.7530341148376465,0.5288761854171753,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7388733625411987,0.3746332824230194,0.3624540865421295,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6333318948745728,0.2329416126012802,1.086168885231018,284.7917175292969,284.95001220703125,299.6465759277344,289.0549011230469,297.9022827148437,297.2519226074219,284.7899169921875,1.0,0.7086025476455688,0.3646571040153503,0.3646571040153503,1.0,1.0,-3.494344472885132,0.9497674107551576,2.54457688331604,0.1593960076570511,0.8967581987380981,0.8967581987380981,0.0,297.0950012207031,280.0,50368.27734375,0.0,4205.65673828125,1.0,279.1644897460937,283.0546264648437,292.131591796875,295.3735046386719,293.1499938964844,293.1499938964844,279.45001220703125,36103.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.09879994392395,3.098817110061645,6.407378236872319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.3662109375,0.0,939.1812744140624,1895.4371337890625,0.0,4300.0,0.7687353491783142,1.0,0.0,3.0,1.0,0.0
12241440,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7611432075500488,0.4117955565452575,0.3776406645774841,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.8490002751350403,0.5789477229118347,0.5545190572738647,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9278704524040222,0.7530341148376465,0.5288761854171753,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7388733625411987,0.3746332824230194,0.3624540865421295,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6333318948745728,0.2329416126012802,1.086168885231018,284.7917175292969,284.95001220703125,299.6465759277344,289.0549011230469,297.9022827148437,297.2519226074219,284.7899169921875,1.0,0.7086025476455688,0.3646571040153503,0.3646571040153503,1.0,1.0,-3.494344472885132,0.9497674107551576,2.54457688331604,0.1593960076570511,0.8967581987380981,0.8967581987380981,0.0,297.0950012207031,280.0,50368.27734375,0.0,4205.65673828125,1.0,279.1644897460937,283.0546264648437,292.131591796875,295.3735046386719,293.1499938964844,293.1499938964844,279.45001220703125,36103.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.09879994392395,3.098817110061645,6.407378236872319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.3662109375,0.0,939.1812744140624,1895.4371337890625,0.0,4300.0,0.7687353491783142,1.0,0.0,3.0,1.0,0.0
12241500,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.762189507484436,0.4110227525234222,0.3765879571437835,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.85024493932724,0.5779044032096863,0.5531905293464661,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9308783411979676,0.7545781135559082,0.5295948386192322,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7400965690612793,0.3742847144603729,0.3618592321872711,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6343242526054382,0.2326840162277221,1.0840301513671875,284.8861694335937,284.95001220703125,299.6378173828125,289.0581359863281,297.8969421386719,297.2485656738281,284.89190673828125,1.0,0.7063283324241638,0.3644468486309051,0.3644468486309051,1.0,1.0,-3.489051580429077,0.9474280476570128,2.541623592376709,0.1581268012523651,0.8972196578979492,0.8972196578979492,0.0,293.8417663574219,280.0,49448.01171875,0.0,4172.5126953125,1.0,279.38720703125,283.1824645996094,292.069580078125,295.1714782714844,293.1499938964844,293.1499938964844,279.45001220703125,36082.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0970280170440674,3.097045421600342,6.400053393917915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.77978515625,0.0,937.6249389648438,1895.4371337890625,0.0,4300.0,0.768355131149292,1.0,0.0,3.0,1.0,0.0
12241560,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.764400839805603,0.4107545614242553,0.3760067224502563,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.852639377117157,0.5773545503616333,0.5523159503936768,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9354217648506165,0.7567384839057922,0.5307945013046265,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.742284893989563,0.37429079413414,0.3615530431270599,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6361398100852966,0.2326817810535431,1.0827056169509888,284.92938232421875,284.95001220703125,299.62896728515625,289.061279296875,297.8961181640625,297.2514038085937,284.9306030273437,1.0,0.7038409113883972,0.3642506599426269,0.3642506599426269,1.0,1.0,-3.4867751598358154,0.946098268032074,2.5406768321990967,0.1571654677391052,0.8975491523742676,0.8975491523742676,0.0,289.36083984375,268.0,49253.0390625,0.0,4139.9462890625,1.0,279.4367370605469,283.2337341308594,292.0504455566406,295.16754150390625,293.1499938964844,293.1499938964844,279.75,36043.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978021383285522,1.0,0.0,0.0,3.096620559692383,3.096637964248657,6.398369691851258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.4794921875,0.0,937.0525512695312,1895.4371337890625,0.0,4281.4423828125,0.7682151198387146,1.0,0.0,3.0,1.0,0.0
12241620,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.771020233631134,0.4110192954540252,0.3756011724472046,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8596862554550171,0.5771259665489197,0.5514024496078491,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9471244215965272,0.7619859576225281,0.5338855981826782,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7486259937286377,0.3749992251396179,0.3615685105323791,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.6415356397628784,0.2332494854927063,1.0823239088058472,285.09918212890625,284.95001220703125,299.611083984375,289.0674133300781,297.9009094238281,297.2655944824219,285.1007995605469,1.0,0.698661208152771,0.3638582825660705,0.3638582825660705,1.0,1.0,-3.4884562492370605,0.9454386830329896,2.543017625808716,0.1559127569198608,0.9008944630622864,0.9008944630622864,0.0,278.4335021972656,256.0,48184.2734375,0.0,4079.220703125,1.0,279.7354431152344,283.44561767578125,292.0259094238281,295.0539855957031,293.1499938964844,293.1499938964844,279.45001220703125,35906.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866381883621216,1.0,0.0,0.0,3.099698543548584,3.09971570968628,6.411095228031627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.5126953125,0.0,938.6490478515624,1895.4371337890625,0.0,4186.15283203125,0.7687855362892151,1.0,0.0,3.0,1.0,0.0
12241680,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.771020233631134,0.4110192954540252,0.3756011724472046,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8596862554550171,0.5771259665489197,0.5514024496078491,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9471244215965272,0.7619859576225281,0.5338855981826782,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7486259937286377,0.3749992251396179,0.3615685105323791,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.6415356397628784,0.2332494854927063,1.0823239088058472,285.09918212890625,284.95001220703125,299.611083984375,289.0674133300781,297.9009094238281,297.2655944824219,285.1007995605469,1.0,0.698661208152771,0.3638582825660705,0.3638582825660705,1.0,1.0,-3.4884562492370605,0.9454386830329896,2.543017625808716,0.1559127569198608,0.9008944630622864,0.9008944630622864,0.0,278.4335021972656,256.0,48184.2734375,0.0,4079.220703125,1.0,279.7354431152344,283.44561767578125,292.0259094238281,295.0539855957031,293.1499938964844,293.1499938964844,279.45001220703125,35906.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866381883621216,1.0,0.0,0.0,3.099698543548584,3.09971570968628,6.411095228031627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.5126953125,0.0,938.6490478515624,1895.4371337890625,0.0,4186.15283203125,0.7687855362892151,1.0,0.0,3.0,1.0,0.0
12241740,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7780755758285522,0.4101918339729309,0.3748503923416137,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8673779368400574,0.5759525895118713,0.5502646565437317,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9588213562965392,0.7656562924385071,0.5365114212036133,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7556158900260925,0.375156432390213,0.3615449965000152,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6476146578788757,0.2335596233606338,1.082424521446228,284.95733642578125,284.95001220703125,299.5928649902344,289.0732727050781,297.8948974609375,297.2652893066406,284.9559020996094,1.0,0.6932166218757629,0.3634659051895141,0.3634659051895141,1.0,1.0,-3.489447593688965,0.9445443749427797,2.54490327835083,0.1548442095518112,0.8998993039131165,0.8998993039131165,0.0,267.2877502441406,244.0,49240.1875,0.0,4015.3515625,1.0,279.4632568359375,283.2626037597656,292.1062316894531,295.26763916015625,293.1499938964844,293.1499938964844,279.75,35969.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964951276779176,1.0,0.0,0.0,3.101374387741089,3.101391553878784,6.418028988264268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.78173828125,0.0,940.3951416015624,1895.4371337890625,0.0,4270.3740234375,0.7691961526870728,1.0,0.0,3.0,1.0,0.0
12241800,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7780755758285522,0.4101918339729309,0.3748503923416137,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8673779368400574,0.5759525895118713,0.5502646565437317,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9588213562965392,0.7656562924385071,0.5365114212036133,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7556158900260925,0.375156432390213,0.3615449965000152,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6476146578788757,0.2335596233606338,1.082424521446228,284.95733642578125,284.95001220703125,299.5928649902344,289.0732727050781,297.8948974609375,297.2652893066406,284.9559020996094,1.0,0.6932166218757629,0.3634659051895141,0.3634659051895141,1.0,1.0,-3.489447593688965,0.9445443749427797,2.54490327835083,0.1548442095518112,0.8998993039131165,0.8998993039131165,0.0,267.2877502441406,244.0,49240.1875,0.0,4015.3515625,1.0,279.4632568359375,283.2626037597656,292.1062316894531,295.26763916015625,293.1499938964844,293.1499938964844,279.75,35969.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964951276779176,1.0,0.0,0.0,3.101374387741089,3.101391553878784,6.418028988264268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.78173828125,0.0,940.3951416015624,1895.4371337890625,0.0,4270.3740234375,0.7691961526870728,1.0,0.0,3.0,1.0,0.0
12241860,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7855856418609619,0.4098327755928039,0.3738032877445221,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8756481409072876,0.5751355886459351,0.5487635135650635,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.970353901386261,0.7700332403182983,0.5388817191123962,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7631112337112427,0.3754989802837372,0.3612275421619415,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6541207432746887,0.2339528053998947,1.0814671516418457,285.0993347167969,284.95001220703125,299.5742492675781,289.07879638671875,297.8927307128906,297.2703552246094,285.10064697265625,1.0,0.6873273849487305,0.3630530536174774,0.3630530536174774,1.0,1.0,-3.487691640853882,0.9427213072776794,2.5449705123901367,0.1532199680805206,0.9029932022094728,0.9029932022094728,0.0,255.9141082763672,232.0,48220.63671875,0.0,3943.164306640625,1.0,279.7366943359375,283.44342041015625,292.050537109375,295.0937194824219,293.1499938964844,293.1499938964844,279.45001220703125,35874.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880464673042296,1.0,0.0,0.0,3.1055147647857666,3.105531930923462,6.435176942432008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.5615234375,0.0,943.119140625,1895.4371337890625,0.0,4198.2646484375,0.7700541019439697,1.0,0.0,3.0,1.0,0.0
12241920,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7855856418609619,0.4098327755928039,0.3738032877445221,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8756481409072876,0.5751355886459351,0.5487635135650635,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.970353901386261,0.7700332403182983,0.5388817191123962,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7631112337112427,0.3754989802837372,0.3612275421619415,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6541207432746887,0.2339528053998947,1.0814671516418457,285.0993347167969,284.95001220703125,299.5742492675781,289.07879638671875,297.8927307128906,297.2703552246094,285.10064697265625,1.0,0.6873273849487305,0.3630530536174774,0.3630530536174774,1.0,1.0,-3.487691640853882,0.9427213072776794,2.5449705123901367,0.1532199680805206,0.9029932022094728,0.9029932022094728,0.0,255.9141082763672,232.0,48220.63671875,0.0,3943.164306640625,1.0,279.7366943359375,283.44342041015625,292.050537109375,295.0937194824219,293.1499938964844,293.1499938964844,279.45001220703125,35874.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880464673042296,1.0,0.0,0.0,3.1055147647857666,3.105531930923462,6.435176942432008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.5615234375,0.0,943.119140625,1895.4371337890625,0.0,4198.2646484375,0.7700541019439697,1.0,0.0,3.0,1.0,0.0
12241980,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7924238443374634,0.4090984761714935,0.3731089532375335,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8831942677497864,0.5740957260131836,0.547724187374115,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9797139167785645,0.7728322148323059,0.540874719619751,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7699655294418335,0.3755421042442322,0.3611033856868744,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6601259112358093,0.234150230884552,1.081223964691162,284.9644470214844,284.95001220703125,299.5590515136719,289.0829772949219,297.8866271972656,297.26861572265625,284.9618530273437,1.0,0.6825990676879883,0.362722784280777,0.362722784280777,1.0,1.0,-3.487570285797119,0.9416625499725342,2.545907735824585,0.1522194892168045,0.9020339846611024,0.9020339846611024,0.0,246.5741271972656,232.0,49228.07421875,0.0,3887.23583984375,1.0,279.47467041015625,283.2693786621094,292.1179504394531,295.2908630371094,293.1499938964844,293.1499938964844,279.45001220703125,35939.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963209629058838,1.0,0.0,0.0,3.107645273208618,3.107662439346313,6.444009272854601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.31298828125,0.0,945.2503662109376,1895.4371337890625,0.0,4268.89697265625,0.7705655097961426,1.0,0.0,3.0,1.0,0.0
12242040,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7939465045928955,0.408801406621933,0.3727881908416748,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8849183917045593,0.5737192034721375,0.5473175048828125,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9817655682563782,0.7733873128890991,0.5412158370018005,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7715447545051575,0.3754650056362152,0.3609721958637237,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.661512017250061,0.2341336905956268,1.080852746963501,284.952880859375,284.95001220703125,299.5552062988281,289.083984375,297.884033203125,297.2667541503906,284.95135498046875,1.0,0.6813515424728394,0.3626402020454407,0.3626402020454407,1.0,1.0,-3.486502885818481,0.9410669207572936,2.545435905456543,0.1518642753362655,0.9019014835357666,0.9019014835357666,0.0,244.3788452148437,220.0,49256.9375,0.0,3871.48828125,1.0,279.4632263183594,283.25616455078125,292.115966796875,295.2818908691406,293.1499938964844,293.1499938964844,279.1499938964844,35953.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973723292350768,1.0,0.0,0.0,3.107796669006348,3.107814073562622,6.444637392633012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.900390625,0.0,945.4589233398438,1895.4371337890625,0.0,4277.8046875,0.7706161737442017,1.0,0.0,3.0,1.0,0.0
12242100,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7977092266082764,0.4078508019447326,0.3718835115432739,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8892071843147278,0.5725610256195068,0.5461793541908264,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9866971373558044,0.7744922041893005,0.5419696569442749,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7754728198051453,0.3751092255115509,0.3605463206768036,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.6649491190910339,0.233969047665596,1.0795493125915527,284.8302307128906,284.95001220703125,299.5455322265625,289.0864562988281,297.8759765625,297.26007080078125,284.8232727050781,1.0,0.6781294345855713,0.3624337911605835,0.3624337911605835,1.0,1.0,-3.482877016067505,0.9392722845077516,2.543604612350464,0.1508893519639969,0.8999173641204834,0.8999173641204834,0.0,238.94314575195312,220.0,50141.73828125,0.0,3830.086181640625,1.0,279.21832275390625,283.0989074707031,292.1528625488281,295.4283142089844,293.1499938964844,293.1499938964844,279.1499938964844,36030.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.106971025466919,3.1069881916046143,6.441213713515026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.41796875,0.0,945.2823486328124,1895.4371337890625,0.0,4300.0,0.7704772353172302,1.0,0.0,3.0,1.0,0.0
12242160,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.8011820316314697,0.4066870212554931,0.3707112967967987,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.8932422399520874,0.5711628794670105,0.5447456240653992,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9911568760871888,0.775326132774353,0.5424460172653198,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.7791756987571716,0.3745570182800293,0.3598962128162384,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.6681666970252991,0.233639970421791,1.0774333477020264,284.77606201171875,284.95001220703125,299.53570556640625,289.0888061523437,297.86627197265625,297.2511291503906,284.77423095703125,1.0,0.6746993660926819,0.3622638583183288,0.3622638583183288,1.0,1.0,-3.47699236869812,0.9368626475334167,2.5401296615600586,0.1497997790575027,0.8981763124465942,0.8981763124465942,0.0,233.6905517578125,208.0,50245.6015625,0.0,3784.261474609375,1.0,279.1644592285156,283.038330078125,292.1570739746094,295.3939514160156,293.1499938964844,293.1499938964844,279.45001220703125,36105.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.104300737380981,3.104318141937256,6.430146868297015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.1240234375,0.0,943.61181640625,1895.4371337890625,0.0,4300.0,0.7699655890464783,1.0,0.0,3.0,1.0,0.0
12242220,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8097543716430664,0.405756801366806,0.369061142206192,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.903030812740326,0.5696504712104797,0.54249107837677,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.7789652347564697,0.5420987606048584,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7880764603614807,0.3743026256561279,0.3589476346969604,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6758775115013123,0.2335084080696106,1.0739425420761108,284.9128723144531,284.95001220703125,299.5157165527344,289.0932312011719,297.859619140625,297.2506408691406,284.9137878417969,1.0,0.6676220893859863,0.3619240224361419,0.3619240224361419,1.0,1.0,-3.466543197631836,0.9324811697006226,2.534061908721924,0.147768884897232,0.8987445831298828,0.8987445831298828,0.0,222.48602294921875,196.0,49105.42578125,0.0,3692.145751953125,1.0,279.436767578125,283.2167053222656,292.0758361816406,295.1846008300781,293.1499938964844,293.1499938964844,279.75,36053.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964042901992798,1.0,0.0,0.0,3.10176968574524,3.1017868518829346,6.419665510293271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.21044921875,0.0,941.24462890625,1895.4371337890625,0.0,4269.60400390625,0.7693744897842407,1.0,0.0,3.0,1.0,0.0
12242280,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8097543716430664,0.405756801366806,0.369061142206192,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.903030812740326,0.5696504712104797,0.54249107837677,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.7789652347564697,0.5420987606048584,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7880764603614807,0.3743026256561279,0.3589476346969604,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6758775115013123,0.2335084080696106,1.0739425420761108,284.9128723144531,284.95001220703125,299.5157165527344,289.0932312011719,297.859619140625,297.2506408691406,284.9137878417969,1.0,0.6676220893859863,0.3619240224361419,0.3619240224361419,1.0,1.0,-3.466543197631836,0.9324811697006226,2.534061908721924,0.147768884897232,0.8987445831298828,0.8987445831298828,0.0,222.48602294921875,196.0,49105.42578125,0.0,3692.145751953125,1.0,279.436767578125,283.2167053222656,292.0758361816406,295.1846008300781,293.1499938964844,293.1499938964844,279.75,36053.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964042901992798,1.0,0.0,0.0,3.10176968574524,3.1017868518829346,6.419665510293271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.21044921875,0.0,941.24462890625,1895.4371337890625,0.0,4269.60400390625,0.7693744897842407,1.0,0.0,3.0,1.0,0.0
12242340,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8180704116821289,0.4059807062149048,0.3687292635440826,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9132812023162842,0.5693597197532654,0.5416371822357178,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.787051796913147,0.5250095725059509,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7970349192619324,0.3749777376651764,0.3590426743030548,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.683813750743866,0.234107032418251,1.0741612911224363,285.0668334960937,284.95001220703125,299.4951477050781,289.0971984863281,297.8719787597656,297.27685546875,285.0677185058594,1.0,0.6595843434333801,0.3615841865539551,0.3615841865539551,1.0,1.0,-3.44476580619812,0.9244894981384276,2.5202763080596924,0.1445931643247604,0.90156090259552,0.90156090259552,0.0,212.3701934814453,184.0,47841.09765625,0.0,3579.908203125,1.0,279.7355041503906,283.4153747558594,292.0508728027344,295.0632019042969,293.1499938964844,293.1499938964844,279.45001220703125,35932.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843792915344238,1.0,0.0,0.0,3.1039719581604004,3.103989362716675,6.42878489998111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.96142578125,0.0,942.2432861328124,1895.4371337890625,0.0,4166.6728515625,0.7697619795799255,1.0,0.0,3.0,1.0,0.0
