time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242400,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8180704116821289,0.4059807062149048,0.3687292635440826,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9132812023162842,0.5693597197532654,0.5416371822357178,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.787051796913147,0.5250095725059509,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7970349192619324,0.3749777376651764,0.3590426743030548,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.683813750743866,0.234107032418251,1.0741612911224363,285.0668334960937,284.95001220703125,299.4951477050781,289.0971984863281,297.8719787597656,297.27685546875,285.0677185058594,1.0,0.6595843434333801,0.3615841865539551,0.3615841865539551,1.0,1.0,-3.44476580619812,0.9244894981384276,2.5202763080596924,0.1445931643247604,0.90156090259552,0.90156090259552,0.0,212.3701934814453,184.0,47841.09765625,0.0,3579.908203125,1.0,279.7355041503906,283.4153747558594,292.0508728027344,295.0632019042969,293.1499938964844,293.1499938964844,279.45001220703125,35932.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843792915344238,1.0,0.0,0.0,3.1039719581604004,3.103989362716675,6.42878489998111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.96142578125,0.0,942.2432861328124,1895.4371337890625,0.0,4166.6728515625,0.7697619795799255,1.0,0.0,3.0,1.0,0.0
12242460,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8269094228744507,0.4050918221473694,0.3679839074611664,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9254192113876344,0.5680766701698303,0.540469765663147,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7965279221534729,0.5062215328216553,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8070071339607239,0.3750374019145965,0.3590066730976105,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6928866505622864,0.2344669699668884,1.0747549533843994,284.90728759765625,284.95001220703125,299.4739990234375,289.1006774902344,297.8839416503906,297.30230712890625,284.9052124023437,1.0,0.6509364247322083,0.3615149557590484,0.3615149557590484,1.0,1.0,-3.420726537704468,0.9165719747543336,2.5041544437408447,0.1420512348413467,0.8997762799263,0.8997762799263,0.0,201.78955078125,172.0,48689.390625,0.0,3460.569580078125,1.0,279.4632263183594,283.2178955078125,292.1275329589844,295.2606506347656,293.1499938964844,293.1499938964844,279.75,36014.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930325746536256,1.0,0.0,0.0,3.1040148735046387,3.104032278060913,6.428962251447956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6474609375,0.0,942.804443359375,1895.4371337890625,0.0,4240.9375,0.7698251008987427,1.0,0.0,3.0,1.0,0.0
12242520,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8269094228744507,0.4050918221473694,0.3679839074611664,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9254192113876344,0.5680766701698303,0.540469765663147,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7965279221534729,0.5062215328216553,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8070071339607239,0.3750374019145965,0.3590066730976105,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6928866505622864,0.2344669699668884,1.0747549533843994,284.90728759765625,284.95001220703125,299.4739990234375,289.1006774902344,297.8839416503906,297.30230712890625,284.9052124023437,1.0,0.6509364247322083,0.3615149557590484,0.3615149557590484,1.0,1.0,-3.420726537704468,0.9165719747543336,2.5041544437408447,0.1420512348413467,0.8997762799263,0.8997762799263,0.0,201.78955078125,172.0,48689.390625,0.0,3460.569580078125,1.0,279.4632263183594,283.2178955078125,292.1275329589844,295.2606506347656,293.1499938964844,293.1499938964844,279.75,36014.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930325746536256,1.0,0.0,0.0,3.1040148735046387,3.104032278060913,6.428962251447956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6474609375,0.0,942.804443359375,1895.4371337890625,0.0,4240.9375,0.7698251008987427,1.0,0.0,3.0,1.0,0.0
12242580,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8364959955215454,0.4046957790851593,0.3669706284999847,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.938782274723053,0.5671513080596924,0.5389420390129089,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.8079168796539307,0.4864792227745056,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8172527551651001,0.375264436006546,0.3586556911468506,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.702688455581665,0.234964057803154,1.0745353698730469,285.0357666015625,284.95001220703125,299.45220947265625,289.1036682128906,297.9030456542969,297.3376159667969,285.0364685058594,1.0,0.6416442394256592,0.3614457547664642,0.3614457547664642,1.0,1.0,-3.3932371139526367,0.9075756072998048,2.485661506652832,0.1390917897224426,0.9019331336021424,0.9019331336021424,0.0,190.94772338867188,175.0,47486.09375,0.0,3333.52197265625,1.0,279.7367248535156,283.38751220703125,292.0679931640625,295.07159423828125,293.1499938964844,293.1499938964844,279.45001220703125,35936.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830664992332458,1.0,0.0,0.0,3.105860948562622,3.1058783531188965,6.436612238758244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.60693359375,0.0,943.794921875,1895.4371337890625,0.0,4155.3212890625,0.7701858282089233,1.0,0.0,3.0,1.0,0.0
12242640,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8364959955215454,0.4046957790851593,0.3669706284999847,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.938782274723053,0.5671513080596924,0.5389420390129089,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.8079168796539307,0.4864792227745056,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8172527551651001,0.375264436006546,0.3586556911468506,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.702688455581665,0.234964057803154,1.0745353698730469,285.0357666015625,284.95001220703125,299.45220947265625,289.1036682128906,297.9030456542969,297.3376159667969,285.0364685058594,1.0,0.6416442394256592,0.3614457547664642,0.3614457547664642,1.0,1.0,-3.3932371139526367,0.9075756072998048,2.485661506652832,0.1390917897224426,0.9019331336021424,0.9019331336021424,0.0,190.94772338867188,175.0,47486.09375,0.0,3333.52197265625,1.0,279.7367248535156,283.38751220703125,292.0679931640625,295.07159423828125,293.1499938964844,293.1499938964844,279.45001220703125,35936.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830664992332458,1.0,0.0,0.0,3.105860948562622,3.1058783531188965,6.436612238758244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.60693359375,0.0,943.794921875,1895.4371337890625,0.0,4155.3212890625,0.7701858282089233,1.0,0.0,3.0,1.0,0.0
12242700,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8401277661323547,0.4043874144554138,0.3667559921741485,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9436325430870056,0.5666103363037109,0.5384787321090698,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.8137368559837341,0.4795332551002502,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8209977746009827,0.3753457963466644,0.3587139248847961,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7064672112464905,0.2352421581745147,1.0754331350326538,284.9305419921875,284.95001220703125,299.4410705566406,289.10498046875,297.9121398925781,297.3546447753906,284.9239196777344,1.0,0.6389532685279846,0.3614111244678497,0.3614111244678497,1.0,1.0,-3.3852028846740723,0.9049094915390016,2.480293273925781,0.1380196213722229,0.900806188583374,0.900806188583374,0.0,187.28976440429688,175.0,48292.88671875,0.0,3293.9375,1.0,279.51275634765625,283.2501220703125,292.1252746582031,295.2621765136719,293.1499938964844,293.1499938964844,279.45001220703125,35977.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879054427146912,1.0,0.0,0.0,3.106353044509888,3.106370449066162,6.438651780626969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.21142578125,0.0,944.4496459960938,1895.4371337890625,0.0,4197.05322265625,0.7702994346618652,1.0,0.0,3.0,1.0,0.0
12242760,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8420637845993042,0.4036895334720611,0.3661892712116241,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9462433457374572,0.5656838417053223,0.5376734137535095,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.8186980485916138,0.4753142595291137,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8231496810913086,0.3751410543918609,0.3585523962974548,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7087459564208984,0.2353248447179794,1.0758023262023926,284.8815002441406,284.95001220703125,299.42974853515625,289.10614013671875,297.91534423828125,297.36328125,284.8798828125,1.0,0.6369889378547668,0.3614900410175323,0.3614900410175323,1.0,1.0,-3.3787262439727783,0.9030537605285645,2.475672483444214,0.1375675797462463,0.8998214602470398,0.8998214602470398,0.0,185.0253753662109,178.0,48414.04296875,0.0,3266.091796875,1.0,279.4632263183594,283.19439697265625,292.1316223144531,295.2479858398437,293.1499938964844,293.1499938964844,279.1499938964844,36031.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991061508655548,1.0,0.0,0.0,3.1052498817443848,3.105267286300659,6.434079864447995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.90185546875,0.0,943.902099609375,1895.4371337890625,0.0,4224.10791015625,0.770115852355957,1.0,0.0,3.0,1.0,0.0
12242820,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8426921367645264,0.4016922116279602,0.3645270466804504,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.9472314119338988,0.5631704926490784,0.5354660749435425,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.9990000128746032,0.8265178203582764,0.4720432162284851,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8243565559387207,0.3741814494132995,0.3577646911144256,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.7102341651916504,0.2350267171859741,1.0749045610427856,284.70611572265625,284.95001220703125,299.4065856933594,289.1080322265625,297.909423828125,297.36383056640625,284.7044372558594,1.0,0.6346554160118103,0.3616478145122528,0.3616478145122528,1.0,1.0,-3.368109226226806,0.9001293778419495,2.467979669570923,0.1369647085666656,0.8951677083969116,0.8951677083969116,0.0,183.0343475341797,181.0,49382.58984375,0.0,3230.552734375,1.0,279.1645202636719,282.9786071777344,292.1492004394531,295.3407287597656,293.1499938964844,293.1499938964844,279.45001220703125,36191.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.098546266555786,3.0985636711120605,6.406330044228525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.94970703125,0.0,939.534912109375,1895.4371337890625,0.0,4300.0,0.7687569260597229,1.0,0.0,3.0,1.0,0.0
12242880,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8426921367645264,0.4016922116279602,0.3645270466804504,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.9472314119338988,0.5631704926490784,0.5354660749435425,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.9990000128746032,0.8265178203582764,0.4720432162284851,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8243565559387207,0.3741814494132995,0.3577646911144256,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.7102341651916504,0.2350267171859741,1.0749045610427856,284.70611572265625,284.95001220703125,299.4065856933594,289.1080322265625,297.909423828125,297.36383056640625,284.7044372558594,1.0,0.6346554160118103,0.3616478145122528,0.3616478145122528,1.0,1.0,-3.368109226226806,0.9001293778419495,2.467979669570923,0.1369647085666656,0.8951677083969116,0.8951677083969116,0.0,183.0343475341797,181.0,49382.58984375,0.0,3230.552734375,1.0,279.1645202636719,282.9786071777344,292.1492004394531,295.3407287597656,293.1499938964844,293.1499938964844,279.45001220703125,36191.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.098546266555786,3.0985636711120605,6.406330044228525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.94970703125,0.0,939.534912109375,1895.4371337890625,0.0,4300.0,0.7687569260597229,1.0,0.0,3.0,1.0,0.0
12242940,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8419707417488098,0.4008405804634094,0.3633632659912109,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.946224331855774,0.5617099404335022,0.5336818695068359,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.834366500377655,0.4718109369277954,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8240757584571838,0.3738932311534881,0.3571973443031311,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7101771831512451,0.2350458204746246,1.074124097824097,284.8515319824219,284.95001220703125,299.38262939453125,289.1093139648437,297.9093017578125,297.37213134765625,284.85308837890625,1.0,0.6338508725166321,0.3618055880069732,0.3618055880069732,1.0,1.0,-3.36265230178833,0.898859977722168,2.463792324066162,0.1367843449115753,0.8949702978134155,0.8949702978134155,0.0,182.6791534423828,184.0,48308.71484375,0.0,3216.20849609375,1.0,279.4366455078125,283.1648254394531,292.0738830566406,295.1289367675781,293.1499938964844,293.1499938964844,279.75,36136.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905688166618348,1.0,0.0,0.0,3.0928773880004883,3.0928947925567627,6.382910555657872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.86328125,0.0,934.6444702148438,1895.4371337890625,0.0,4219.89306640625,0.7674631476402283,1.0,0.0,3.0,1.0,0.0
12243000,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8419707417488098,0.4008405804634094,0.3633632659912109,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.946224331855774,0.5617099404335022,0.5336818695068359,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.834366500377655,0.4718109369277954,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8240757584571838,0.3738932311534881,0.3571973443031311,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7101771831512451,0.2350458204746246,1.074124097824097,284.8515319824219,284.95001220703125,299.38262939453125,289.1093139648437,297.9093017578125,297.37213134765625,284.85308837890625,1.0,0.6338508725166321,0.3618055880069732,0.3618055880069732,1.0,1.0,-3.36265230178833,0.898859977722168,2.463792324066162,0.1367843449115753,0.8949702978134155,0.8949702978134155,0.0,182.6791534423828,184.0,48308.71484375,0.0,3216.20849609375,1.0,279.4366455078125,283.1648254394531,292.0738830566406,295.1289367675781,293.1499938964844,293.1499938964844,279.75,36136.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905688166618348,1.0,0.0,0.0,3.0928773880004883,3.0928947925567627,6.382910555657872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.86328125,0.0,934.6444702148438,1895.4371337890625,0.0,4219.89306640625,0.7674631476402283,1.0,0.0,3.0,1.0,0.0
12243060,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8420200943946838,0.4011359214782715,0.3634295463562011,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9459479451179504,0.561525285243988,0.5332643389701843,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.8433507680892944,0.4718094766139984,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.82442706823349,0.3746377527713775,0.3576859533786773,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7107743620872498,0.2358092367649078,1.0767676830291748,285.0290832519531,284.95001220703125,299.3578796386719,289.1099853515625,297.9183959960937,297.3935241699219,285.03094482421875,1.0,0.6344428062438965,0.3617263734340668,0.3617263734340668,1.0,1.0,-3.3659861087799072,0.8997177481651306,2.466268301010132,0.1368197351694107,0.8974311351776123,0.8974311351776123,0.0,182.82083129882807,187.0,47277.734375,0.0,3224.5478515625,1.0,279.7353515625,283.38360595703125,292.05963134765625,295.03009033203125,293.1499938964844,293.1499938964844,280.04998779296875,35996.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777690172195436,1.0,0.0,0.0,3.092594623565674,3.092611789703369,6.381742423400283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.490234375,0.0,933.5285034179688,1895.4371337890625,0.0,4109.30078125,0.7672792673110962,1.0,0.0,3.0,1.0,0.0
12243120,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8420200943946838,0.4011359214782715,0.3634295463562011,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9459479451179504,0.561525285243988,0.5332643389701843,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.8433507680892944,0.4718094766139984,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.82442706823349,0.3746377527713775,0.3576859533786773,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7107743620872498,0.2358092367649078,1.0767676830291748,285.0290832519531,284.95001220703125,299.3578796386719,289.1099853515625,297.9183959960937,297.3935241699219,285.03094482421875,1.0,0.6344428062438965,0.3617263734340668,0.3617263734340668,1.0,1.0,-3.3659861087799072,0.8997177481651306,2.466268301010132,0.1368197351694107,0.8974311351776123,0.8974311351776123,0.0,182.82083129882807,187.0,47277.734375,0.0,3224.5478515625,1.0,279.7353515625,283.38360595703125,292.05963134765625,295.03009033203125,293.1499938964844,293.1499938964844,280.04998779296875,35996.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777690172195436,1.0,0.0,0.0,3.092594623565674,3.092611789703369,6.381742423400283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.490234375,0.0,933.5285034179688,1895.4371337890625,0.0,4109.30078125,0.7672792673110962,1.0,0.0,3.0,1.0,0.0
12243180,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8420935273170471,0.4018430411815643,0.3639605641365051,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.9456864595413208,0.5619162321090698,0.533502995967865,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.9990000128746032,0.851818859577179,0.4723686277866363,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.8248268365859985,0.3758061230182647,0.3586684465408325,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.7114840149879456,0.2369049042463302,1.0812216997146606,285.202880859375,284.95001220703125,299.3353881835937,289.1100158691406,297.92938232421875,297.41650390625,285.2055358886719,1.0,0.6358883380889893,0.3616566658020019,0.3616566658020019,1.0,1.0,-3.3741166591644287,0.902115285396576,2.472001314163208,0.1373797059059143,0.9018313884735109,0.9018313884735109,0.0,183.4370880126953,187.0,46337.109375,0.0,3246.490234375,1.0,280.0287475585937,283.595947265625,292.0576171875,294.95587158203125,293.1499938964844,293.1499938964844,280.04998779296875,35833.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669896364212036,1.0,0.0,0.0,3.0979106426239014,3.097928047180176,6.40370217297459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.59716796875,0.0,936.7518310546876,1895.4371337890625,0.0,4014.6416015625,0.7683268785476685,1.0,0.0,3.0,1.0,0.0
12243240,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8421039581298828,0.401937186717987,0.364061564207077,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.9456472992897034,0.5619750022888184,0.5335714221000671,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9990000128746032,0.8529707789421082,0.4724812805652618,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8248852491378784,0.3759777843952179,0.3588357269763946,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7115911245346069,0.2370686084032058,1.0819621086120603,285.2104187011719,284.95001220703125,299.332275390625,289.1099853515625,297.9306945800781,297.41943359375,285.2123718261719,1.0,0.6361426711082458,0.3616471588611603,0.3616471588611603,1.0,1.0,-3.375546932220459,0.9025449156761168,2.4730021953582764,0.1374931931495666,0.9023427367210388,0.9023427367210388,0.0,183.5526580810547,190.0,46338.5234375,0.0,3250.40087890625,1.0,280.03533935546875,283.6037292480469,292.06524658203125,294.971923828125,293.1499938964844,293.1499938964844,279.75,35818.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665898680686952,1.0,0.0,0.0,3.098959922790528,3.0989773273468018,6.408041031136236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.61279296875,0.0,937.4945068359376,1895.4371337890625,0.0,4011.106201171875,0.7685441970825195,1.0,0.0,3.0,1.0,0.0
12243300,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8417671322822571,0.4019211828708648,0.3643210828304291,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.9450375437736512,0.5618385076522827,0.533710777759552,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.9990000128746032,0.8572325110435486,0.4734164476394653,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8248171806335449,0.3764364719390869,0.3594505488872528,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7117578387260437,0.2375856190919876,1.0848572254180908,285.1164245605469,284.95001220703125,299.31915283203125,289.1097106933594,297.931396484375,297.4251403808594,285.1104431152344,1.0,0.6372870206832886,0.361607551574707,0.361607551574707,1.0,1.0,-3.3813748359680176,0.9042896628379822,2.47708511352539,0.1379950940608978,0.9025729894638062,0.9025729894638062,0.0,184.24745178222656,190.0,47269.015625,0.0,3267.6533203125,1.0,279.8126525878906,283.4748840332031,292.13916015625,295.1971740722656,293.1499938964844,293.1499938964844,279.75,35826.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733405113220216,1.0,0.0,0.0,3.102513074874878,3.1025304794311523,6.422743581424584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.68896484375,0.0,940.400390625,1895.4371337890625,0.0,4070.57177734375,0.769311249256134,1.0,0.0,3.0,1.0,0.0
12243360,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8404279947280884,0.4014137387275696,0.364077478647232,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9432322978973388,0.5611991882324219,0.533342182636261,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9990000128746032,0.8607224225997925,0.4754917621612549,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8238838911056519,0.3765179216861725,0.3597147464752197,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7111033201217651,0.2378235012292862,1.0866503715515137,285.0731506347656,284.95001220703125,299.3058166503906,289.1092834472656,297.925537109375,297.4222106933594,285.0719299316406,1.0,0.6384568214416504,0.3614356815814972,0.3614356815814972,1.0,1.0,-3.385612726211548,0.9051498174667358,2.4804627895355225,0.1379927992820739,0.9029251337051392,0.9029251337051392,0.0,185.40542602539065,193.0,47486.97265625,0.0,3284.00634765625,1.0,279.7632141113281,283.42303466796875,292.1513366699219,295.2025451660156,293.1499938964844,293.1499938964844,279.45001220703125,35855.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978598177433014,1.0,0.0,0.0,3.1048734188079834,3.1048905849456787,6.432519512600265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.60546875,0.0,942.4821166992188,1895.4371337890625,0.0,4116.5263671875,0.7698781490325928,1.0,0.0,3.0,1.0,0.0
12243420,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.836134135723114,0.3996228873729706,0.3628103137016296,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9375194907188416,0.5590453147888184,0.5317042469978333,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.8659279346466064,0.4816294610500335,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8204526901245117,0.3759451508522033,0.3595182597637176,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7081427574157715,0.2376693040132522,1.0874468088150024,284.9032287597656,284.95001220703125,299.27838134765625,289.1078491210937,297.9031677246094,297.4023742675781,284.90167236328125,1.0,0.6406912207603455,0.3610919415950775,0.3610919415950775,1.0,1.0,-3.390228033065796,0.9055808782577516,2.484647274017334,0.1375508457422256,0.9009445905685424,0.9009445905685424,0.0,188.49932861328125,196.0,48606.3046875,0.0,3312.46875,1.0,279.4644470214844,283.20953369140625,292.1634216308594,295.3067932128906,293.1499938964844,293.1499938964844,279.1499938964844,35978.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925121665000916,1.0,0.0,0.0,3.1060969829559326,3.106114149093628,6.43758994556265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.80029296875,0.0,944.2467651367188,1895.4371337890625,0.0,4236.4990234375,0.770254909992218,1.0,0.0,3.0,1.0,0.0
12243480,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.836134135723114,0.3996228873729706,0.3628103137016296,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9375194907188416,0.5590453147888184,0.5317042469978333,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.8659279346466064,0.4816294610500335,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8204526901245117,0.3759451508522033,0.3595182597637176,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7081427574157715,0.2376693040132522,1.0874468088150024,284.9032287597656,284.95001220703125,299.27838134765625,289.1078491210937,297.9031677246094,297.4023742675781,284.90167236328125,1.0,0.6406912207603455,0.3610919415950775,0.3610919415950775,1.0,1.0,-3.390228033065796,0.9055808782577516,2.484647274017334,0.1375508457422256,0.9009445905685424,0.9009445905685424,0.0,188.49932861328125,196.0,48606.3046875,0.0,3312.46875,1.0,279.4644470214844,283.20953369140625,292.1634216308594,295.3067932128906,293.1499938964844,293.1499938964844,279.1499938964844,35978.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925121665000916,1.0,0.0,0.0,3.1060969829559326,3.106114149093628,6.43758994556265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.80029296875,0.0,944.2467651367188,1895.4371337890625,0.0,4236.4990234375,0.770254909992218,1.0,0.0,3.0,1.0,0.0
12243540,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.8307386040687561,0.3972173035144806,0.360914796590805,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9302573204040528,0.5561717748641968,0.5292976498603821,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.9990000128746032,0.86928391456604,0.4891672432422638,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8158107399940491,0.3747135698795318,0.3586351871490478,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.7037815451622009,0.2368834465742111,1.0852397680282593,284.7283935546875,284.95001220703125,299.25,289.10565185546875,297.8726806640625,297.3719482421875,284.7267761230469,1.0,0.6426087617874146,0.3607482016086578,0.3607482016086578,1.0,1.0,-3.3904080390930176,0.904592216014862,2.48581600189209,0.1366727650165558,0.8965916037559509,0.8965916037559509,0.0,192.10366821289065,199.0,49626.47265625,0.0,3333.7470703125,1.0,279.1645202636719,282.9942626953125,292.1614685058594,295.3698425292969,293.1499938964844,293.1499938964844,279.45001220703125,36146.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1010756492614746,3.10109281539917,6.416792643904046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.15234375,0.0,941.2775268554688,1895.4371337890625,0.0,4300.0,0.769279956817627,1.0,0.0,3.0,1.0,0.0
12243600,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.8307386040687561,0.3972173035144806,0.360914796590805,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9302573204040528,0.5561717748641968,0.5292976498603821,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.9990000128746032,0.86928391456604,0.4891672432422638,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8158107399940491,0.3747135698795318,0.3586351871490478,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.7037815451622009,0.2368834465742111,1.0852397680282593,284.7283935546875,284.95001220703125,299.25,289.10565185546875,297.8726806640625,297.3719482421875,284.7267761230469,1.0,0.6426087617874146,0.3607482016086578,0.3607482016086578,1.0,1.0,-3.3904080390930176,0.904592216014862,2.48581600189209,0.1366727650165558,0.8965916037559509,0.8965916037559509,0.0,192.10366821289065,199.0,49626.47265625,0.0,3333.7470703125,1.0,279.1645202636719,282.9942626953125,292.1614685058594,295.3698425292969,293.1499938964844,293.1499938964844,279.45001220703125,36146.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1010756492614746,3.10109281539917,6.416792643904046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.15234375,0.0,941.2775268554688,1895.4371337890625,0.0,4300.0,0.769279956817627,1.0,0.0,3.0,1.0,0.0
12243660,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8262139558792114,0.3958877325057983,0.3594941198825836,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9239623546600342,0.5542865991592407,0.5272946953773499,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.8735194206237793,0.4958838224411011,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8117234706878662,0.3740835189819336,0.3579237461090088,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6998175382614136,0.2363215088844299,1.0827107429504397,284.8717041015625,284.95001220703125,299.2176818847656,289.1005554199219,297.8535461425781,297.3580322265625,284.87310791015625,1.0,0.6443453431129456,0.3604918122291565,0.3604918122291565,1.0,1.0,-3.3904662132263184,0.903825342655182,2.486640930175781,0.1359290033578872,0.8966553807258606,0.8966553807258606,0.0,195.35211181640625,202.0,48553.66796875,0.0,3352.693359375,1.0,279.43658447265625,283.1790466308594,292.0733337402344,295.1473083496094,293.1499938964844,293.1499938964844,279.75,36098.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931766390800476,1.0,0.0,0.0,3.09685492515564,3.096872091293335,6.399337735274457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.541015625,0.0,937.5855712890624,1895.4371337890625,0.0,4242.16552734375,0.7683160305023193,1.0,0.0,3.0,1.0,0.0
12243720,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8262139558792114,0.3958877325057983,0.3594941198825836,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9239623546600342,0.5542865991592407,0.5272946953773499,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.8735194206237793,0.4958838224411011,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8117234706878662,0.3740835189819336,0.3579237461090088,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6998175382614136,0.2363215088844299,1.0827107429504397,284.8717041015625,284.95001220703125,299.2176818847656,289.1005554199219,297.8535461425781,297.3580322265625,284.87310791015625,1.0,0.6443453431129456,0.3604918122291565,0.3604918122291565,1.0,1.0,-3.3904662132263184,0.903825342655182,2.486640930175781,0.1359290033578872,0.8966553807258606,0.8966553807258606,0.0,195.35211181640625,202.0,48553.66796875,0.0,3352.693359375,1.0,279.43658447265625,283.1790466308594,292.0733337402344,295.1473083496094,293.1499938964844,293.1499938964844,279.75,36098.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931766390800476,1.0,0.0,0.0,3.09685492515564,3.096872091293335,6.399337735274457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.541015625,0.0,937.5855712890624,1895.4371337890625,0.0,4242.16552734375,0.7683160305023193,1.0,0.0,3.0,1.0,0.0
12243780,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8233877420425415,0.3955264687538147,0.3590970337390899,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9198251366615297,0.5534711480140686,0.5264232158660889,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.8792643547058105,0.5008239150047302,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8091701865196228,0.3742799460887909,0.358035534620285,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6973108053207397,0.2362989485263824,1.0824936628341677,285.04315185546875,284.95001220703125,299.1788024902344,289.0905456542969,297.8449401855469,297.3607177734375,285.04473876953125,1.0,0.6462957262992859,0.3602354228496551,0.3602354228496551,1.0,1.0,-3.3947508335113525,0.9044159650802612,2.490334987640381,0.135594367980957,0.899268627166748,0.899268627166748,0.0,197.9583435058593,205.0,47476.45703125,0.0,3377.702392578125,1.0,279.73541259765625,283.3934631347656,292.0451965332031,295.0325622558594,293.1499938964844,293.1499938964844,280.04998779296875,35967.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981340765953064,1.0,0.0,0.0,3.097673416137696,3.0976908206939697,6.402721623999241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.00244140625,0.0,937.41015625,1895.4371337890625,0.0,4140.3671875,0.7683871984481812,1.0,0.0,3.0,1.0,0.0
12243840,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8233877420425415,0.3955264687538147,0.3590970337390899,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9198251366615297,0.5534711480140686,0.5264232158660889,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.8792643547058105,0.5008239150047302,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8091701865196228,0.3742799460887909,0.358035534620285,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6973108053207397,0.2362989485263824,1.0824936628341677,285.04315185546875,284.95001220703125,299.1788024902344,289.0905456542969,297.8449401855469,297.3607177734375,285.04473876953125,1.0,0.6462957262992859,0.3602354228496551,0.3602354228496551,1.0,1.0,-3.3947508335113525,0.9044159650802612,2.490334987640381,0.135594367980957,0.899268627166748,0.899268627166748,0.0,197.9583435058593,205.0,47476.45703125,0.0,3377.702392578125,1.0,279.73541259765625,283.3934631347656,292.0451965332031,295.0325622558594,293.1499938964844,293.1499938964844,280.04998779296875,35967.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981340765953064,1.0,0.0,0.0,3.097673416137696,3.0976908206939697,6.402721623999241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.00244140625,0.0,937.41015625,1895.4371337890625,0.0,4140.3671875,0.7683871984481812,1.0,0.0,3.0,1.0,0.0
12243900,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8222128748893738,0.3954962193965912,0.3590442240238189,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.9180931448936462,0.553253173828125,0.5261842012405396,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.9990000128746032,0.8824529647827148,0.5030492544174194,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8081520199775696,0.3745497465133667,0.3582674860954284,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6963330507278442,0.2364219278097152,1.08301842212677,285.1643981933594,284.95001220703125,299.15704345703125,289.0837707519531,297.8420104980469,297.3647155761719,285.17138671875,1.0,0.6473758816719055,0.3601072132587433,0.3601072132587433,1.0,1.0,-3.397984981536865,0.9050584435462952,2.492926597595215,0.1355375349521637,0.9018694162368774,0.9018694162368774,0.0,199.1988067626953,205.0,46588.51171875,0.0,3392.399658203125,1.0,279.9810791015625,283.5494384765625,292.0201416015625,294.9032897949219,293.1499938964844,293.1499938964844,280.04998779296875,35880.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974092960357666,1.0,0.0,0.0,3.100250720977783,3.1002681255340576,6.413380333469831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.60888671875,0.0,938.9271240234376,1895.4371337890625,0.0,4077.16796875,0.7689067125320435,1.0,0.0,3.0,1.0,0.0
12243960,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8212552070617676,0.3955708146095276,0.3591412603855133,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.916638433933258,0.5531589984893799,0.5261157751083374,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.9990000128746032,0.8858258724212646,0.5050663948059082,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8073496222496033,0.3749309778213501,0.3586392104625702,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.6955758333206177,0.2366358935832977,1.0840386152267456,285.2155456542969,284.95001220703125,299.1337585449219,289.0758972167969,297.8399353027344,297.3704528808594,285.21710205078125,1.0,0.6485415101051331,0.359982967376709,0.359982967376709,1.0,1.0,-3.402117967605591,0.9059982299804688,2.496119737625122,0.1355717331171035,0.9041923880577089,0.9041923880577089,0.0,200.3808441162109,208.0,46458.59765625,0.0,3408.876953125,1.0,280.0354309082031,283.60699462890625,292.034423828125,294.954345703125,293.1499938964844,293.1499938964844,279.75,35801.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708063006401062,1.0,0.0,0.0,3.104698896408081,3.1047163009643555,6.431796464312356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.748046875,0.0,941.9959106445312,1895.4371337890625,0.0,4048.307373046875,0.7698111534118652,1.0,0.0,3.0,1.0,0.0
12244020,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8179656863212585,0.3942195475101471,0.3584865033626556,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9122110605239868,0.5515344142913818,0.5251653790473938,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.8904622793197632,0.5106327533721924,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8045047521591187,0.3746728003025055,0.35884690284729,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6929744482040405,0.2363650649785995,1.084506630897522,285.0680847167969,284.95001220703125,299.0829467773437,289.0569763183594,297.8180236816406,297.3594665527344,285.06646728515625,1.0,0.6508362889289856,0.359734445810318,0.359734445810318,1.0,1.0,-3.407703161239624,0.907016098499298,2.5006871223449707,0.1355057209730148,0.904639482498169,0.904639482498169,0.0,203.4113311767578,211.0,47515.9921875,0.0,3439.531982421875,1.0,279.7631530761719,283.4187927246094,292.10076904296875,295.1605224609375,293.1499938964844,293.1499938964844,279.45001220703125,35849.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983150839805603,1.0,0.0,0.0,3.1108434200286865,3.110860824584961,6.457280505856033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.22900390625,0.0,947.2586059570312,1895.4371337890625,0.0,4156.05126953125,0.771207332611084,1.0,0.0,3.0,1.0,0.0
12244080,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8179656863212585,0.3942195475101471,0.3584865033626556,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9122110605239868,0.5515344142913818,0.5251653790473938,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.8904622793197632,0.5106327533721924,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8045047521591187,0.3746728003025055,0.35884690284729,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6929744482040405,0.2363650649785995,1.084506630897522,285.0680847167969,284.95001220703125,299.0829467773437,289.0569763183594,297.8180236816406,297.3594665527344,285.06646728515625,1.0,0.6508362889289856,0.359734445810318,0.359734445810318,1.0,1.0,-3.407703161239624,0.907016098499298,2.5006871223449707,0.1355057209730148,0.904639482498169,0.904639482498169,0.0,203.4113311767578,211.0,47515.9921875,0.0,3439.531982421875,1.0,279.7631530761719,283.4187927246094,292.10076904296875,295.1605224609375,293.1499938964844,293.1499938964844,279.45001220703125,35849.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983150839805603,1.0,0.0,0.0,3.1108434200286865,3.110860824584961,6.457280505856033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.22900390625,0.0,947.2586059570312,1895.4371337890625,0.0,4156.05126953125,0.771207332611084,1.0,0.0,3.0,1.0,0.0
12244140,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8125035762786865,0.3915253579616546,0.3564724624156952,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9055507183074952,0.5484498739242554,0.5227203369140625,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.8925032615661621,0.5185350775718689,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7995485663414001,0.3732196688652038,0.3578847050666809,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6883223652839661,0.2351088672876358,1.0806653499603271,284.88653564453125,284.95001220703125,299.0267639160156,289.03399658203125,297.7794189453125,297.32781982421875,284.884521484375,1.0,0.6526515483856201,0.359485924243927,0.359485924243927,1.0,1.0,-3.4060752391815186,0.9057358503341676,2.5003395080566406,0.1347314864397049,0.902359426021576,0.902359426021576,0.0,207.33436584472656,214.0,48522.91796875,0.0,3458.53271484375,1.0,279.46435546875,283.1968078613281,292.0908203125,295.236572265625,293.1499938964844,293.1499938964844,279.1499938964844,35984.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99730783700943,1.0,0.0,0.0,3.111851215362549,3.1118686199188232,6.461464749918377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9921875,0.0,948.932373046875,1895.4371337890625,0.0,4277.25927734375,0.7715465426445007,1.0,0.0,3.0,1.0,0.0
12244200,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8125035762786865,0.3915253579616546,0.3564724624156952,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9055507183074952,0.5484498739242554,0.5227203369140625,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.8925032615661621,0.5185350775718689,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7995485663414001,0.3732196688652038,0.3578847050666809,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6883223652839661,0.2351088672876358,1.0806653499603271,284.88653564453125,284.95001220703125,299.0267639160156,289.03399658203125,297.7794189453125,297.32781982421875,284.884521484375,1.0,0.6526515483856201,0.359485924243927,0.359485924243927,1.0,1.0,-3.4060752391815186,0.9057358503341676,2.5003395080566406,0.1347314864397049,0.902359426021576,0.902359426021576,0.0,207.33436584472656,214.0,48522.91796875,0.0,3458.53271484375,1.0,279.46435546875,283.1968078613281,292.0908203125,295.236572265625,293.1499938964844,293.1499938964844,279.1499938964844,35984.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99730783700943,1.0,0.0,0.0,3.111851215362549,3.1118686199188232,6.461464749918377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9921875,0.0,948.932373046875,1895.4371337890625,0.0,4277.25927734375,0.7715465426445007,1.0,0.0,3.0,1.0,0.0
