time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244260,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8059616684913635,0.3881590962409973,0.3537670373916626,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.898344099521637,0.5445718765258789,0.519427478313446,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9990000128746032,0.8927538394927979,0.5273090600967407,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7936525940895081,0.3710561692714691,0.3561749458312988,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.6826035976409912,0.2331644743680954,1.073510766029358,284.69891357421875,284.95001220703125,298.9656066894531,289.0072326660156,297.73309326171875,297.28765869140625,284.69677734375,1.0,0.6538727879524231,0.3592148125171661,0.3592148125171661,1.0,1.0,-3.39875864982605,0.9025805592536926,2.496178150177002,0.1333121806383133,0.8975278735160828,0.8975278735160828,0.0,211.5131378173828,217.0,49412.6796875,0.0,3465.6484375,1.0,279.1644592285156,282.9722900390625,292.08251953125,295.2811584472656,293.1499938964844,293.1499938964844,279.45001220703125,36167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1060891151428223,3.1061065196990967,6.437558113248087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.357421875,0.0,945.4454956054688,1895.4371337890625,0.0,4300.0,0.7704180479049683,1.0,0.0,3.0,1.0,0.0
12244320,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8059616684913635,0.3881590962409973,0.3537670373916626,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.898344099521637,0.5445718765258789,0.519427478313446,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9990000128746032,0.8927538394927979,0.5273090600967407,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7936525940895081,0.3710561692714691,0.3561749458312988,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.6826035976409912,0.2331644743680954,1.073510766029358,284.69891357421875,284.95001220703125,298.9656066894531,289.0072326660156,297.73309326171875,297.28765869140625,284.69677734375,1.0,0.6538727879524231,0.3592148125171661,0.3592148125171661,1.0,1.0,-3.39875864982605,0.9025805592536926,2.496178150177002,0.1333121806383133,0.8975278735160828,0.8975278735160828,0.0,211.5131378173828,217.0,49412.6796875,0.0,3465.6484375,1.0,279.1644592285156,282.9722900390625,292.08251953125,295.2811584472656,293.1499938964844,293.1499938964844,279.45001220703125,36167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1060891151428223,3.1061065196990967,6.437558113248087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.357421875,0.0,945.4454956054688,1895.4371337890625,0.0,4300.0,0.7704180479049683,1.0,0.0,3.0,1.0,0.0
12244380,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.800541877746582,0.3860427737236023,0.3516218960285187,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8924899697303772,0.5418564677238464,0.5166314840316772,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.8940781354904175,0.5345476865768433,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.7888299226760864,0.3696454167366028,0.3547078669071197,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.6777164340019226,0.2316209524869918,1.0664554834365845,284.8283386230469,284.95001220703125,298.902587890625,288.97833251953125,297.7003173828125,297.2664489746094,284.8294372558594,1.0,0.6547209620475769,0.3589545488357544,0.3589545488357544,1.0,1.0,-3.391266345977783,0.8994088768959045,2.4918575286865234,0.1317662447690963,0.8969913721084595,0.8969913721084595,0.0,214.9456481933593,217.0,48212.73046875,0.0,3468.0009765625,1.0,279.4349975585937,283.1466979980469,291.9643859863281,295.0272521972656,293.1499938964844,293.1499938964844,279.45001220703125,36136.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971191883087158,1.0,0.0,0.0,3.100692749023437,3.100710153579712,6.415208986254584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.99365234375,0.0,940.9073486328124,1895.4371337890625,0.0,4275.66162109375,0.7692075371742249,1.0,0.0,3.0,1.0,0.0
12244440,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8003716468811035,0.3859759569168091,0.3515634536743164,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8923007249832153,0.5417664051055908,0.5165469646453857,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9990000128746032,0.8941650986671448,0.5347905158996582,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.7886783480644226,0.3696053326129913,0.3546701967716217,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.6775571703910828,0.231570228934288,1.066232681274414,284.8295288085937,284.95001220703125,298.89990234375,288.97705078125,297.6991882324219,297.26593017578125,284.8304443359375,1.0,0.6547590494155884,0.3589437007904053,0.3589437007904053,1.0,1.0,-3.391072988510132,0.8993145227432251,2.491758346557617,0.1317139714956283,0.8969425559043884,0.8969425559043884,0.0,215.0643005371093,220.0,48200.61328125,0.0,3468.235595703125,1.0,279.436767578125,283.1483459472656,291.9629821777344,295.02642822265625,293.1499938964844,293.1499938964844,279.75,36135.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969966411590576,1.0,0.0,0.0,3.100503444671631,3.1005208492279053,6.414425683942682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.00732421875,0.0,940.7512817382812,1895.4371337890625,0.0,4274.6240234375,0.7691639065742493,1.0,0.0,3.0,1.0,0.0
12244500,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7984192967414856,0.3853548169136047,0.3509213030338287,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8901196122169495,0.5408612489700317,0.5155975818634033,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.8956109285354614,0.5376288294792175,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7869595885276794,0.3692757785320282,0.3542905747890472,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6757369637489319,0.2310610264539718,1.063778519630432,284.944091796875,284.95001220703125,298.8654479980469,288.96075439453125,297.68756103515625,297.26275634765625,284.9506530761719,1.0,0.6552616953849792,0.358808159828186,0.358808159828186,1.0,1.0,-3.3891613483428955,0.8982967138290405,2.490864515304565,0.1311000883579254,0.8980060815811157,0.8980060815811157,0.0,216.47039794921875,220.0,47220.85546875,0.0,3471.9033203125,1.0,279.681396484375,283.30029296875,291.9079284667969,294.8502197265625,293.1499938964844,293.1499938964844,279.75,36077.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897072911262512,1.0,0.0,0.0,3.099172115325928,3.099189519882202,6.408918125089258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.7412109375,0.0,939.3140869140624,1895.4371337890625,0.0,4212.51513671875,0.7688384652137756,1.0,0.0,3.0,1.0,0.0
12244560,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7969346046447754,0.3849484324455261,0.3505504131317138,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8884068727493286,0.5401999950408936,0.5149527192115784,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.8974517583847046,0.5399818420410156,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7856811881065369,0.3691567480564117,0.3541562259197235,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6743419170379639,0.2307259440422058,1.062204122543335,284.9902648925781,284.95001220703125,298.8300170898437,288.94366455078125,297.6786193847656,297.263427734375,284.9914855957031,1.0,0.655856728553772,0.3587812185287475,0.3587812185287475,1.0,1.0,-3.388711929321289,0.8980520963668823,2.490659713745117,0.1309329569339752,0.8987767100334167,0.8987767100334167,0.0,217.6923217773437,223.0,47003.078125,0.0,3477.92333984375,1.0,279.7354736328125,283.35552978515625,291.9018249511719,294.86920166015625,293.1499938964844,293.1499938964844,280.04998779296875,36019.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857628345489502,1.0,0.0,0.0,3.099381923675537,3.0993990898132324,6.409785555661074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.7216796875,0.0,939.114501953125,1895.4371337890625,0.0,4178.61181640625,0.7688153386116028,1.0,0.0,3.0,1.0,0.0
12244620,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7944029569625854,0.3844170272350311,0.3500725924968719,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8854532241821289,0.539223313331604,0.5140149593353271,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9990000128746032,0.901749849319458,0.5442677736282349,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.7836084961891174,0.3692425191402435,0.3542221784591675,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.672088623046875,0.2303559184074401,1.060516357421875,285.1539611816406,284.95001220703125,298.75634765625,288.90740966796875,297.6636657714844,297.2696228027344,285.1552124023437,1.0,0.6572932004928589,0.358727365732193,0.358727365732193,1.0,1.0,-3.390209674835205,0.8983665704727173,2.4918432235717773,0.1308920234441757,0.9028200507164,0.9028200507164,0.0,220.0360870361328,226.0,45878.54296875,0.0,3495.004150390625,1.0,280.0354309082031,283.5635681152344,291.86480712890625,294.75592041015625,293.1499938964844,293.1499938964844,279.75,35865.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749252796173096,1.0,0.0,0.0,3.104015588760376,3.1040329933166504,6.428965662053088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.712890625,0.0,941.8568725585938,1895.4371337890625,0.0,4084.45751953125,0.7697154879570007,1.0,0.0,3.0,1.0,0.0
12244680,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7944029569625854,0.3844170272350311,0.3500725924968719,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8854532241821289,0.539223313331604,0.5140149593353271,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9990000128746032,0.901749849319458,0.5442677736282349,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.7836084961891174,0.3692425191402435,0.3542221784591675,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.672088623046875,0.2303559184074401,1.060516357421875,285.1539611816406,284.95001220703125,298.75634765625,288.90740966796875,297.6636657714844,297.2696228027344,285.1552124023437,1.0,0.6572932004928589,0.358727365732193,0.358727365732193,1.0,1.0,-3.390209674835205,0.8983665704727173,2.4918432235717773,0.1308920234441757,0.9028200507164,0.9028200507164,0.0,220.0360870361328,226.0,45878.54296875,0.0,3495.004150390625,1.0,280.0354309082031,283.5635681152344,291.86480712890625,294.75592041015625,293.1499938964844,293.1499938964844,279.75,35865.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749252796173096,1.0,0.0,0.0,3.104015588760376,3.1040329933166504,6.428965662053088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.712890625,0.0,941.8568725585938,1895.4371337890625,0.0,4084.45751953125,0.7697154879570007,1.0,0.0,3.0,1.0,0.0
12244740,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7908302545547485,0.3825548887252807,0.3489556014537811,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8815647959709167,0.5370042324066162,0.512498140335083,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.904045581817627,0.5497026443481445,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7807420492172241,0.3684700727462768,0.3539408445358276,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6692200303077698,0.2294632196426391,1.058133840560913,284.9989929199219,284.95001220703125,298.6793518066406,288.8685607910156,297.6337585449219,297.25689697265625,284.9971008300781,1.0,0.658829391002655,0.358673483133316,0.358673483133316,1.0,1.0,-3.390382766723633,0.8982529044151306,2.4921298027038574,0.1308554112911224,0.9022941589355468,0.9022941589355468,0.0,222.96554565429688,229.0,46834.10546875,0.0,3512.35888671875,1.0,279.76318359375,283.3708190917969,291.9106750488281,294.9335632324219,293.1499938964844,293.1499938964844,279.45001220703125,35925.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868992567062378,1.0,0.0,0.0,3.107356309890747,3.107373714447021,6.442811582019203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.3251953125,0.0,944.929443359375,1895.4371337890625,0.0,4188.400390625,0.7704944014549255,1.0,0.0,3.0,1.0,0.0
12244800,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7908302545547485,0.3825548887252807,0.3489556014537811,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8815647959709167,0.5370042324066162,0.512498140335083,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.904045581817627,0.5497026443481445,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7807420492172241,0.3684700727462768,0.3539408445358276,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6692200303077698,0.2294632196426391,1.058133840560913,284.9989929199219,284.95001220703125,298.6793518066406,288.8685607910156,297.6337585449219,297.25689697265625,284.9971008300781,1.0,0.658829391002655,0.358673483133316,0.358673483133316,1.0,1.0,-3.390382766723633,0.8982529044151306,2.4921298027038574,0.1308554112911224,0.9022941589355468,0.9022941589355468,0.0,222.96554565429688,229.0,46834.10546875,0.0,3512.35888671875,1.0,279.76318359375,283.3708190917969,291.9106750488281,294.9335632324219,293.1499938964844,293.1499938964844,279.45001220703125,35925.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868992567062378,1.0,0.0,0.0,3.107356309890747,3.107373714447021,6.442811582019203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.3251953125,0.0,944.929443359375,1895.4371337890625,0.0,4188.400390625,0.7704944014549255,1.0,0.0,3.0,1.0,0.0
12244860,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7881039977073669,0.381004273891449,0.3478208184242248,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8787122964859009,0.5352287888526917,0.5111095309257507,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.9041308164596558,0.553459107875824,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.778480589389801,0.3675764501094818,0.353338211774826,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.667009711265564,0.2286191135644912,1.055323839187622,284.8656616210937,284.95001220703125,298.6376342773437,288.8471984863281,297.6112976074219,297.2416687011719,284.85858154296875,1.0,0.6594853401184082,0.3585659563541412,0.3585659563541412,1.0,1.0,-3.387765645980835,0.8971067070960999,2.49065899848938,0.1303510963916778,0.9004312753677368,0.9004312753677368,0.0,224.8843688964844,229.0,47688.20703125,0.0,3517.297607421875,1.0,279.5130310058594,283.2036437988281,291.92071533203125,295.0557556152344,293.1499938964844,293.1499938964844,279.45001220703125,36003.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962666034698486,1.0,0.0,0.0,3.1070668697357178,3.107084274291992,6.441611049012863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.99169921875,0.0,945.1921997070312,1895.4371337890625,0.0,4268.43603515625,0.7704761028289795,1.0,0.0,3.0,1.0,0.0
12244920,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.7852380275726318,0.379377543926239,0.3465100228786468,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.8757514953613281,0.5333647727966309,0.5095311403274536,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9990000128746032,0.9036579132080078,0.5572678446769714,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.776064395904541,0.3665425479412079,0.3525297045707702,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.6646459102630615,0.2276601046323776,1.051791071891785,284.81103515625,284.95001220703125,298.599365234375,288.8274230957031,297.58843994140625,297.224609375,284.8088073730469,1.0,0.6599394679069519,0.3584690690040588,0.3584690690040588,1.0,1.0,-3.3836538791656494,0.8955032825469971,2.4881505966186523,0.129713550209999,0.8989648818969727,0.8989648818969727,0.0,226.77877807617188,232.0,47744.63671875,0.0,3518.568359375,1.0,279.4643249511719,283.14520263671875,291.8837585449219,294.9852294921875,293.1499938964844,293.1499938964844,279.75,36072.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1051154136657715,3.105132818222046,6.43352223050897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.41796875,0.0,944.0587158203124,1895.4371337890625,0.0,4300.0,0.770117998123169,1.0,0.0,3.0,1.0,0.0
12244980,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7801709771156311,0.3771360218524933,0.3442929983139038,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8703915476799011,0.5305010080337524,0.5066488981246948,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9990000128746032,0.9040139317512512,0.5642940998077393,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7716889977455139,0.3650734722614288,0.3510559797286987,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6601940989494324,0.226019486784935,1.0444941520690918,284.9376220703125,284.95001220703125,298.5168151855469,288.78424072265625,297.5521545410156,297.2054138183594,284.9383850097656,1.0,0.6607306599617004,0.3582646250724792,0.3582646250724792,1.0,1.0,-3.3754184246063232,0.892268180847168,2.483150243759156,0.128271222114563,0.8997957110404968,0.8997957110404968,0.0,230.27493286132807,235.0,46539.88671875,0.0,3519.3857421875,1.0,279.7367553710937,283.31695556640625,291.7566223144531,294.7151184082031,293.1499938964844,293.1499938964844,280.04998779296875,36022.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917398691177368,1.0,0.0,0.0,3.1037516593933105,3.103769063949585,6.427871994674206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.375,0.0,942.6439208984376,1895.4371337890625,0.0,4229.90625,0.7697890400886536,1.0,0.0,3.0,1.0,0.0
12245040,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7801709771156311,0.3771360218524933,0.3442929983139038,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8703915476799011,0.5305010080337524,0.5066488981246948,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9990000128746032,0.9040139317512512,0.5642940998077393,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7716889977455139,0.3650734722614288,0.3510559797286987,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6601940989494324,0.226019486784935,1.0444941520690918,284.9376220703125,284.95001220703125,298.5168151855469,288.78424072265625,297.5521545410156,297.2054138183594,284.9383850097656,1.0,0.6607306599617004,0.3582646250724792,0.3582646250724792,1.0,1.0,-3.3754184246063232,0.892268180847168,2.483150243759156,0.128271222114563,0.8997957110404968,0.8997957110404968,0.0,230.27493286132807,235.0,46539.88671875,0.0,3519.3857421875,1.0,279.7367553710937,283.31695556640625,291.7566223144531,294.7151184082031,293.1499938964844,293.1499938964844,280.04998779296875,36022.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917398691177368,1.0,0.0,0.0,3.1037516593933105,3.103769063949585,6.427871994674206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.375,0.0,942.6439208984376,1895.4371337890625,0.0,4229.90625,0.7697890400886536,1.0,0.0,3.0,1.0,0.0
12245100,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7783374786376953,0.3764498829841614,0.3436038494110107,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8683798909187317,0.5295150279998779,0.5056393146514893,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.9048487544059752,0.567068874835968,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7701048254966736,0.3646826446056366,0.3506348431110382,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.658504068851471,0.2254377454519271,1.0417914390563965,285.0496520996094,284.95001220703125,298.4747314453125,288.7619934082031,297.53875732421875,297.2024841308594,285.0560302734375,1.0,0.6611739993095398,0.3581624031066894,0.3581624031066894,1.0,1.0,-3.372953176498413,0.8911765813827515,2.481776475906372,0.1277088671922683,0.9015373587608336,0.9015373587608336,0.0,231.7038116455078,235.0,45558.109375,0.0,3521.830078125,1.0,279.9815673828125,283.4664611816406,291.6994934082031,294.5379943847656,293.1499938964844,293.1499938964844,280.04998779296875,35960.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836936593055724,1.0,0.0,0.0,3.1046416759490967,3.104659080505371,6.431559995689895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.802734375,0.0,942.965087890625,1895.4371337890625,0.0,4160.74658203125,0.7699556350708008,1.0,0.0,3.0,1.0,0.0
12245160,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7769100666046143,0.3759661614894867,0.3431714177131653,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.866761326789856,0.5287542939186096,0.5049120783805847,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.9060415029525756,0.5694219470024109,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7688880562782288,0.3644813001155853,0.3504355549812317,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.657159686088562,0.2250073105096817,1.0398529767990112,285.0930480957031,284.95001220703125,298.43212890625,288.7393493652344,297.52783203125,297.2030029296875,285.09405517578125,1.0,0.6616984605789185,0.3581515252590179,0.3581515252590179,1.0,1.0,-3.3718149662017822,0.8907649517059326,2.4810500144958496,0.1275312453508377,0.9029660820961,0.9029660820961,0.0,232.96353149414065,238.0,45337.13671875,0.0,3526.4111328125,1.0,280.0355224609375,283.51885986328125,291.6911315917969,294.5546569824219,293.1499938964844,293.1499938964844,279.75,35901.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792811274528505,1.0,0.0,0.0,3.1070806980133057,3.10709810256958,6.441669029300101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.7705078125,0.0,944.5486450195312,1895.4371337890625,0.0,4122.4716796875,0.7704296112060547,1.0,0.0,3.0,1.0,0.0
12245220,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7731507420539856,0.3736809492111206,0.3416519165039062,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8627534508705139,0.5260109901428223,0.5028694272041321,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.9063419699668884,0.5750764012336731,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7657946348190308,0.3632283210754394,0.3496740162372589,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6539649963378906,0.2236191630363464,1.0351459980010986,284.9325256347656,284.95001220703125,298.3456726074219,288.69305419921875,297.4928283691406,297.18670654296875,284.9304504394531,1.0,0.6627407670021057,0.3581297397613525,0.3581297397613525,1.0,1.0,-3.367761611938477,0.8894049525260925,2.4783568382263184,0.1271832734346389,0.901513934135437,0.901513934135437,0.0,235.96353149414065,226.0,46219.8359375,0.0,3534.13720703125,1.0,279.76318359375,283.3226013183594,291.7286376953125,294.7147827148437,293.1499938964844,293.1499938964844,279.45001220703125,35982.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898135662078856,1.0,0.0,0.0,3.1083309650421143,3.1083481311798096,6.446853717534395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.259765625,0.0,946.0758666992188,1895.4371337890625,0.0,4213.42578125,0.7707613706588745,1.0,0.0,3.0,1.0,0.0
12245280,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7731507420539856,0.3736809492111206,0.3416519165039062,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8627534508705139,0.5260109901428223,0.5028694272041321,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.9063419699668884,0.5750764012336731,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7657946348190308,0.3632283210754394,0.3496740162372589,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6539649963378906,0.2236191630363464,1.0351459980010986,284.9325256347656,284.95001220703125,298.3456726074219,288.69305419921875,297.4928283691406,297.18670654296875,284.9304504394531,1.0,0.6627407670021057,0.3581297397613525,0.3581297397613525,1.0,1.0,-3.367761611938477,0.8894049525260925,2.4783568382263184,0.1271832734346389,0.901513934135437,0.901513934135437,0.0,235.96353149414065,226.0,46219.8359375,0.0,3534.13720703125,1.0,279.76318359375,283.3226013183594,291.7286376953125,294.7147827148437,293.1499938964844,293.1499938964844,279.45001220703125,35982.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898135662078856,1.0,0.0,0.0,3.1083309650421143,3.1083481311798096,6.446853717534395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.259765625,0.0,946.0758666992188,1895.4371337890625,0.0,4213.42578125,0.7707613706588745,1.0,0.0,3.0,1.0,0.0
12245340,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7714993357658386,0.3701278269290924,0.3386833071708679,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8613889217376709,0.5219131112098694,0.4992751777172088,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9990000128746032,0.905044674873352,0.573704183101654,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7649442553520203,0.3608928918838501,0.347677618265152,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.652538537979126,0.2214069366455078,1.025974988937378,284.7327880859375,284.95001220703125,298.2578430175781,288.6455993652344,297.44781494140625,297.1575927734375,284.7298583984375,1.0,0.6585465669631958,0.3581079244613647,0.3581079244613647,1.0,1.0,-3.3448166847229004,0.882020890712738,2.4627957344055176,0.1252620667219162,0.8970744609832764,0.8970744609832764,0.0,234.20022583007807,214.0,46961.0625,0.0,3470.425048828125,1.0,279.46441650390625,283.0881042480469,291.7014465332031,294.7553405761719,293.1499938964844,293.1499938964844,279.75,36150.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.103271007537842,3.103288412094116,6.425881906579889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.49169921875,0.0,943.06787109375,1895.4371337890625,0.0,4300.0,0.7697728276252747,1.0,0.0,3.0,1.0,0.0
12245400,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7714993357658386,0.3701278269290924,0.3386833071708679,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8613889217376709,0.5219131112098694,0.4992751777172088,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9990000128746032,0.905044674873352,0.573704183101654,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7649442553520203,0.3608928918838501,0.347677618265152,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.652538537979126,0.2214069366455078,1.025974988937378,284.7327880859375,284.95001220703125,298.2578430175781,288.6455993652344,297.44781494140625,297.1575927734375,284.7298583984375,1.0,0.6585465669631958,0.3581079244613647,0.3581079244613647,1.0,1.0,-3.3448166847229004,0.882020890712738,2.4627957344055176,0.1252620667219162,0.8970744609832764,0.8970744609832764,0.0,234.20022583007807,214.0,46961.0625,0.0,3470.425048828125,1.0,279.46441650390625,283.0881042480469,291.7014465332031,294.7553405761719,293.1499938964844,293.1499938964844,279.75,36150.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.103271007537842,3.103288412094116,6.425881906579889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.49169921875,0.0,943.06787109375,1895.4371337890625,0.0,4300.0,0.7697728276252747,1.0,0.0,3.0,1.0,0.0
12245460,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.772904098033905,0.3675499558448791,0.3358481824398041,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8632494807243347,0.5186072587966919,0.4956529438495636,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.9068318605422974,0.565841794013977,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7668789625167847,0.3590458035469055,0.3455208241939544,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.6533374786376953,0.219447910785675,1.0156161785125732,284.8430480957031,284.95001220703125,298.1690673828125,288.59735107421875,297.4192810058594,297.151123046875,284.8430480957031,1.0,0.6513614654541016,0.3581633567810058,0.3581633567810058,1.0,1.0,-3.312546730041504,0.8718944787979126,2.440652370452881,0.1223607137799263,0.8965370059013367,0.8965370059013367,0.0,228.4003448486328,217.0,45540.89453125,0.0,3363.349853515625,1.0,279.7367248535156,283.2473449707031,291.56549072265625,294.4679260253906,293.1499938964844,293.1499938964844,280.04998779296875,36122.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919731020927428,1.0,0.0,0.0,3.098235845565796,3.0982532501220703,6.40504595139646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.12890625,0.0,938.8470458984376,1895.4371337890625,0.0,4231.89794921875,0.7686432600021362,1.0,0.0,3.0,1.0,0.0
12245520,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.772904098033905,0.3675499558448791,0.3358481824398041,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8632494807243347,0.5186072587966919,0.4956529438495636,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.9068318605422974,0.565841794013977,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7668789625167847,0.3590458035469055,0.3455208241939544,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.6533374786376953,0.219447910785675,1.0156161785125732,284.8430480957031,284.95001220703125,298.1690673828125,288.59735107421875,297.4192810058594,297.151123046875,284.8430480957031,1.0,0.6513614654541016,0.3581633567810058,0.3581633567810058,1.0,1.0,-3.312546730041504,0.8718944787979126,2.440652370452881,0.1223607137799263,0.8965370059013367,0.8965370059013367,0.0,228.4003448486328,217.0,45540.89453125,0.0,3363.349853515625,1.0,279.7367248535156,283.2473449707031,291.56549072265625,294.4679260253906,293.1499938964844,293.1499938964844,280.04998779296875,36122.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919731020927428,1.0,0.0,0.0,3.098235845565796,3.0982532501220703,6.40504595139646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.12890625,0.0,938.8470458984376,1895.4371337890625,0.0,4231.89794921875,0.7686432600021362,1.0,0.0,3.0,1.0,0.0
12245580,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7737471461296082,0.3661361336708069,0.3342902064323425,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8641672730445862,0.5164902806282043,0.4933414161205292,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.9112842082977296,0.5614027976989746,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7680450677871704,0.358126699924469,0.3443711996078491,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6536167860031128,0.2182279974222183,1.0089327096939087,284.9891357421875,284.95001220703125,298.0797424316406,288.5485534667969,297.4061279296875,297.1654357910156,284.98992919921875,1.0,0.6475353240966797,0.3582187592983246,0.3582187592983246,1.0,1.0,-3.293113946914673,0.86586993932724,2.427243947982788,0.1204320713877677,0.8982443809509277,0.8982443809509277,0.0,225.0920867919922,220.0,44205.98046875,0.0,3300.81396484375,1.0,280.0354309082031,283.44287109375,291.4918518066406,294.2881164550781,293.1499938964844,293.1499938964844,280.3500061035156,36016.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977728307247162,1.0,0.0,0.0,3.0972559452056885,3.097273349761963,6.400995289368439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.8203125,0.0,937.3869018554688,1895.4371337890625,0.0,4108.94580078125,0.7683352828025818,1.0,0.0,3.0,1.0,0.0
12245640,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7737471461296082,0.3661361336708069,0.3342902064323425,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8641672730445862,0.5164902806282043,0.4933414161205292,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.9112842082977296,0.5614027976989746,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7680450677871704,0.358126699924469,0.3443711996078491,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6536167860031128,0.2182279974222183,1.0089327096939087,284.9891357421875,284.95001220703125,298.0797424316406,288.5485534667969,297.4061279296875,297.1654357910156,284.98992919921875,1.0,0.6475353240966797,0.3582187592983246,0.3582187592983246,1.0,1.0,-3.293113946914673,0.86586993932724,2.427243947982788,0.1204320713877677,0.8982443809509277,0.8982443809509277,0.0,225.0920867919922,220.0,44205.98046875,0.0,3300.81396484375,1.0,280.0354309082031,283.44287109375,291.4918518066406,294.2881164550781,293.1499938964844,293.1499938964844,280.3500061035156,36016.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977728307247162,1.0,0.0,0.0,3.0972559452056885,3.097273349761963,6.400995289368439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.8203125,0.0,937.3869018554688,1895.4371337890625,0.0,4108.94580078125,0.7683352828025818,1.0,0.0,3.0,1.0,0.0
12245700,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7737686038017273,0.365619957447052,0.3337370157241821,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8641509413719177,0.5156586170196533,0.4924565553665161,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.9136364459991456,0.5604277849197388,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7682387828826904,0.3578619360923767,0.3440320789813995,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.6534945964813232,0.2177954763174057,1.0066198110580444,285.1011962890625,284.95001220703125,298.03497314453125,288.5240478515625,297.4006652832031,297.1740417480469,285.1077880859375,1.0,0.6464123129844666,0.3582464754581451,0.3582464754581451,1.0,1.0,-3.2870187759399414,0.8640074133872986,2.423011302947998,0.1198954954743385,0.9003289937973022,0.9003289937973022,0.0,224.29104614257807,220.0,43220.96875,0.0,3282.658447265625,1.0,280.28106689453125,283.5924377441406,291.4468994140625,294.1319274902344,293.1499938964844,293.1499938964844,280.3500061035156,35940.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969024896621704,1.0,0.0,0.0,3.098637104034424,3.098654270172119,6.406705210793007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.13623046875,0.0,938.011962890625,1895.4371337890625,0.0,4032.61376953125,0.7685975432395935,1.0,0.0,3.0,1.0,0.0
12245760,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.7736989259719849,0.3652237951755523,0.3333584666252136,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.8639999032020569,0.514967143535614,0.4917701780796051,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9990000128746032,0.9160348176956176,0.5599412322044373,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.7683308124542236,0.357718676328659,0.3438563644886017,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.653321385383606,0.2174696028232574,1.00495183467865,285.1446533203125,284.95001220703125,297.990234375,288.49951171875,297.3959045410156,297.1835021972656,285.1456298828125,1.0,0.6457191109657288,0.3584325909614563,0.3584325909614563,1.0,1.0,-3.2829322814941406,0.8632233142852783,2.4197089672088623,0.1199973374605178,0.9021026492118835,0.9021026492118835,0.0,223.8464508056641,223.0,42994.50390625,0.0,3271.034423828125,1.0,280.3353881835937,283.64434814453125,291.4447326660156,294.15826416015625,293.1499938964844,293.1499938964844,280.04998779296875,35869.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643969535827636,1.0,0.0,0.0,3.1017439365386963,3.1017613410949707,6.41955978153419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.48828125,0.0,940.057373046875,1895.4371337890625,0.0,3991.6826171875,0.7692097425460815,1.0,0.0,3.0,1.0,0.0
12245820,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7716590166091919,0.3630169630050659,0.3318546414375305,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8618491888046265,0.5122489333152771,0.4896988272666931,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.9180740118026732,0.5617916584014893,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.766879141330719,0.356471449136734,0.3430479764938354,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6516379714012146,0.2162079811096191,1.000527024269104,284.98150634765625,284.95001220703125,297.9010009765625,288.4505310058594,297.3691101074219,297.1789245605469,284.9792785644531,1.0,0.6450785398483276,0.3588047921657562,0.3588047921657562,1.0,1.0,-3.2745702266693115,0.8616427779197693,2.412927389144897,0.1203870996832847,0.9012897610664368,0.9012897610664368,0.0,224.5106201171875,226.0,43855.29296875,0.0,3256.111083984375,1.0,280.063232421875,283.4450988769531,291.48895263671875,294.3263854980469,293.1499938964844,293.1499938964844,279.75,35939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757340550422668,1.0,0.0,0.0,3.104621410369873,3.1046388149261475,6.431475298995792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.60302734375,0.0,942.8110961914062,1895.4371337890625,0.0,4091.53271484375,0.7698931097984314,1.0,0.0,3.0,1.0,0.0
12245880,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7716590166091919,0.3630169630050659,0.3318546414375305,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8618491888046265,0.5122489333152771,0.4896988272666931,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.9180740118026732,0.5617916584014893,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.766879141330719,0.356471449136734,0.3430479764938354,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6516379714012146,0.2162079811096191,1.000527024269104,284.98150634765625,284.95001220703125,297.9010009765625,288.4505310058594,297.3691101074219,297.1789245605469,284.9792785644531,1.0,0.6450785398483276,0.3588047921657562,0.3588047921657562,1.0,1.0,-3.2745702266693115,0.8616427779197693,2.412927389144897,0.1203870996832847,0.9012897610664368,0.9012897610664368,0.0,224.5106201171875,226.0,43855.29296875,0.0,3256.111083984375,1.0,280.063232421875,283.4450988769531,291.48895263671875,294.3263854980469,293.1499938964844,293.1499938964844,279.75,35939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757340550422668,1.0,0.0,0.0,3.104621410369873,3.1046388149261475,6.431475298995792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.60302734375,0.0,942.8110961914062,1895.4371337890625,0.0,4091.53271484375,0.7698931097984314,1.0,0.0,3.0,1.0,0.0
12245940,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.7675842046737671,0.3598660826683044,0.3293738961219787,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8577221035957336,0.5085598230361938,0.4866165220737457,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.9990000128746032,0.9171261191368104,0.5664531588554382,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7635342478752136,0.3543489277362823,0.34138223528862,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.6483049392700195,0.2142979055643081,0.9933480620384216,284.7938842773437,284.95001220703125,297.8208312988281,288.4065856933594,297.3302307128906,297.1547546386719,284.790771484375,1.0,0.6447458863258362,0.3591413497924804,0.3591413497924804,1.0,1.0,-3.262855768203736,0.8588775396347046,2.403978109359741,0.12034422904253,0.8978898525238037,0.8978898525238037,0.0,226.5931396484375,226.0,44698.0703125,0.0,3241.727294921875,1.0,279.7694702148437,283.2213134765625,291.4680480957031,294.3860778808594,293.1499938964844,293.1499938964844,279.75,36084.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893141388893129,1.0,0.0,0.0,3.102071523666382,3.102088928222656,6.42091549707402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.8017578125,0.0,941.683349609375,1895.4371337890625,0.0,4209.14501953125,0.769443929195404,1.0,0.0,3.0,1.0,0.0
12246000,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7670727968215942,0.3595123589038849,0.3290678560733795,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8572050929069519,0.508141040802002,0.4862387776374817,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.9990000128746032,0.9169367551803588,0.5670560002326965,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7631024122238159,0.3540968298912048,0.3411628901958465,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.6478781700134277,0.214068055152893,0.9924190044403076,284.7867431640625,284.95001220703125,297.8123779296875,288.4019470214844,297.3258361816406,297.1517944335937,284.7841796875,1.0,0.6447088122367859,0.3591770231723785,0.3591770231723785,1.0,1.0,-3.2613778114318848,0.8585084676742554,2.40286922454834,0.120312824845314,0.8975901007652283,0.8975901007652283,0.0,226.8653717041016,229.0,44686.2890625,0.0,3239.970947265625,1.0,279.7645263671875,283.2142944335937,291.4578552246094,294.3695373535156,293.1499938964844,293.1499938964844,280.04998779296875,36095.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989880621433258,1.0,0.0,0.0,3.1015515327453613,3.101568937301636,6.418762836801761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.31396484375,0.0,941.3373413085938,1895.4371337890625,0.0,4214.00048828125,0.7693402767181396,1.0,0.0,3.0,1.0,0.0
12246060,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7625623345375061,0.3569061160087585,0.3265080749988556,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.852505624294281,0.5047761797904968,0.4828685820102691,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.916285753250122,0.5727099776268005,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7591919302940369,0.3521745204925537,0.3392393589019775,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.643868625164032,0.2120741754770279,0.9834477305412292,284.9108581542969,284.95001220703125,297.7248229980469,288.35400390625,297.2903747558594,297.13494873046875,284.9115295410156,1.0,0.6444580554962158,0.3593095541000366,0.3593095541000366,1.0,1.0,-3.2479395866394043,0.8546126484870911,2.393326997756958,0.1194060817360878,0.8980427384376526,0.8980427384376526,0.0,229.45071411132807,232.0,43453.703125,0.0,3224.6728515625,1.0,280.03668212890625,283.3843688964844,291.3200378417969,294.0870666503906,293.1499938964844,293.1499938964844,280.3500061035156,36051.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796739220619202,1.0,0.0,0.0,3.09911847114563,3.099135637283325,6.408695867321512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.09716796875,0.0,939.1021728515624,1895.4371337890625,0.0,4125.88818359375,0.7687778472900391,1.0,0.0,3.0,1.0,0.0
