time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246120,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7625623345375061,0.3569061160087585,0.3265080749988556,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.852505624294281,0.5047761797904968,0.4828685820102691,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.916285753250122,0.5727099776268005,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7591919302940369,0.3521745204925537,0.3392393589019775,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.643868625164032,0.2120741754770279,0.9834477305412292,284.9108581542969,284.95001220703125,297.7248229980469,288.35400390625,297.2903747558594,297.13494873046875,284.9115295410156,1.0,0.6444580554962158,0.3593095541000366,0.3593095541000366,1.0,1.0,-3.2479395866394043,0.8546126484870911,2.393326997756958,0.1194060817360878,0.8980427384376526,0.8980427384376526,0.0,229.45071411132807,232.0,43453.703125,0.0,3224.6728515625,1.0,280.03668212890625,283.3843688964844,291.3200378417969,294.0870666503906,293.1499938964844,293.1499938964844,280.3500061035156,36051.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796739220619202,1.0,0.0,0.0,3.09911847114563,3.099135637283325,6.408695867321512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.09716796875,0.0,939.1021728515624,1895.4371337890625,0.0,4125.88818359375,0.7687778472900391,1.0,0.0,3.0,1.0,0.0
12246180,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7594952583312988,0.3553549945354461,0.3250355422496795,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8491153120994568,0.5025049448013306,0.480630099773407,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.9170334935188292,0.5771375894546509,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7564908862113953,0.3510957658290863,0.33815798163414,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6409187912940979,0.2106749415397644,0.977043867111206,285.0653076171875,284.95001220703125,297.6387023925781,288.3070373535156,297.2660522460937,297.1325988769531,285.0662536621094,1.0,0.644639253616333,0.3594420850276947,0.3594420850276947,1.0,1.0,-3.239795207977295,0.8523871302604675,2.3874082565307617,0.1190059185028076,0.900833010673523,0.900833010673523,0.0,231.60064697265625,235.0,42227.1484375,0.0,3218.66650390625,1.0,280.3354797363281,283.58575439453125,291.2494201660156,293.9186706542969,293.1499938964844,293.1499938964844,280.04998779296875,35931.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652031064033508,1.0,0.0,0.0,3.101291418075561,3.101308822631836,6.417686790882726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.6357421875,0.0,940.08740234375,1895.4371337890625,0.0,3998.828857421875,0.7691620588302612,1.0,0.0,3.0,1.0,0.0
12246240,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7594952583312988,0.3553549945354461,0.3250355422496795,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8491153120994568,0.5025049448013306,0.480630099773407,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.9170334935188292,0.5771375894546509,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7564908862113953,0.3510957658290863,0.33815798163414,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6409187912940979,0.2106749415397644,0.977043867111206,285.0653076171875,284.95001220703125,297.6387023925781,288.3070373535156,297.2660522460937,297.1325988769531,285.0662536621094,1.0,0.644639253616333,0.3594420850276947,0.3594420850276947,1.0,1.0,-3.239795207977295,0.8523871302604675,2.3874082565307617,0.1190059185028076,0.900833010673523,0.900833010673523,0.0,231.60064697265625,235.0,42227.1484375,0.0,3218.66650390625,1.0,280.3354797363281,283.58575439453125,291.2494201660156,293.9186706542969,293.1499938964844,293.1499938964844,280.04998779296875,35931.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652031064033508,1.0,0.0,0.0,3.101291418075561,3.101308822631836,6.417686790882726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.6357421875,0.0,940.08740234375,1895.4371337890625,0.0,3998.828857421875,0.7691620588302612,1.0,0.0,3.0,1.0,0.0
12246300,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7579895257949829,0.3542785048484802,0.324345201253891,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8474617004394531,0.5011227130889893,0.47959765791893,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.9168305397033693,0.5794076919555664,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7551941871643066,0.3503991365432739,0.3377032876014709,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6395351886749268,0.2099149227142334,0.974288284778595,284.9573669433594,284.95001220703125,297.5963134765625,288.28399658203125,297.2510986328125,297.1275329589844,284.94989013671875,1.0,0.6448690295219421,0.3595083355903625,0.3595083355903625,1.0,1.0,-3.236595630645752,0.8515503406524658,2.385045289993286,0.1189497634768486,0.8998656272888184,0.8998656272888184,0.0,232.75558471679688,235.0,42986.6015625,0.0,3218.02001953125,1.0,280.1126403808594,283.4469909667969,291.3016052246094,294.1054992675781,293.1499938964844,293.1499938964844,280.04998779296875,35965.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707680940628052,1.0,0.0,0.0,3.1020820140838623,3.1020991802215576,6.420958698072354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.29931640625,0.0,940.93701171875,1895.4371337890625,0.0,4047.971435546875,0.7693337202072144,1.0,0.0,3.0,1.0,0.0
12246360,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7558496594429016,0.3527394235134125,0.3232012093067169,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8452398180961609,0.4992830455303192,0.478117436170578,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.9157355427742004,0.5823867321014404,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7533771991729736,0.3493532836437225,0.3369260132312774,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6377236247062683,0.2089202404022216,0.970614492893219,284.90057373046875,284.95001220703125,297.554443359375,288.2613220214844,297.2313537597656,297.1157531738281,284.8983154296875,1.0,0.6450583338737488,0.3596135377883911,0.3596135377883911,1.0,1.0,-3.231674194335937,0.850265383720398,2.381408929824829,0.1188514456152916,0.8989312052726746,0.8989312052726746,0.0,234.2484893798828,223.0,43048.0,0.0,3215.458984375,1.0,280.0631408691406,283.38641357421875,291.29400634765625,294.0798645019531,293.1499938964844,293.1499938964844,280.3500061035156,36019.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975213587284088,1.0,0.0,0.0,3.101210355758667,3.1012275218963623,6.41735027784307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.767578125,0.0,940.5775756835938,1895.4371337890625,0.0,4086.98046875,0.7692009806632996,1.0,0.0,3.0,1.0,0.0
12246420,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7551910877227783,0.3504033088684082,0.3208123445510864,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8447349071502686,0.4962249100208282,0.4749653339385986,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.915311872959137,0.5796339511871338,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7532175183296204,0.3476510941982269,0.3351136445999145,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6368522644042969,0.2071240395307541,0.9618710875511168,285.0210876464844,284.95001220703125,297.4724426269531,288.2171936035156,297.2022705078125,297.10552978515625,285.02130126953125,1.0,0.6405512094497681,0.3598239719867706,0.3598239719867706,1.0,1.0,-3.209025859832764,0.8435847163200378,2.365441083908081,0.1174949258565902,0.900848150253296,0.900848150253296,0.0,231.7386474609375,211.0,41776.203125,0.0,3152.337158203125,1.0,280.336669921875,283.5520935058594,291.1827392578125,293.84136962890625,293.1499938964844,293.1499938964844,280.04998779296875,35947.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655277132987976,1.0,0.0,0.0,3.102687120437622,3.1027045249938965,6.42346378754155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9970703125,0.0,941.31005859375,1895.4371337890625,0.0,4001.704833984375,0.7694839835166931,1.0,0.0,3.0,1.0,0.0
12246480,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7551910877227783,0.3504033088684082,0.3208123445510864,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8447349071502686,0.4962249100208282,0.4749653339385986,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.915311872959137,0.5796339511871338,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7532175183296204,0.3476510941982269,0.3351136445999145,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6368522644042969,0.2071240395307541,0.9618710875511168,285.0210876464844,284.95001220703125,297.4724426269531,288.2171936035156,297.2022705078125,297.10552978515625,285.02130126953125,1.0,0.6405512094497681,0.3598239719867706,0.3598239719867706,1.0,1.0,-3.209025859832764,0.8435847163200378,2.365441083908081,0.1174949258565902,0.900848150253296,0.900848150253296,0.0,231.7386474609375,211.0,41776.203125,0.0,3152.337158203125,1.0,280.336669921875,283.5520935058594,291.1827392578125,293.84136962890625,293.1499938964844,293.1499938964844,280.04998779296875,35947.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655277132987976,1.0,0.0,0.0,3.102687120437622,3.1027045249938965,6.42346378754155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9970703125,0.0,941.31005859375,1895.4371337890625,0.0,4001.704833984375,0.7694839835166931,1.0,0.0,3.0,1.0,0.0
12246540,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7568918466567993,0.3474237024784088,0.3182854950428009,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8468408584594727,0.4925430119037628,0.4716474711894989,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.9155603647232056,0.5711094737052917,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7553936839103699,0.3454930782318115,0.3331373035907745,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.6378782391548157,0.2050853669643402,0.9525457620620728,284.8385925292969,284.95001220703125,297.39306640625,288.1749572753906,297.1750183105469,297.0970458984375,284.8354797363281,1.0,0.6333327293395996,0.3600344061851501,0.3600344061851501,1.0,1.0,-3.1781723499298096,0.8342490792274475,2.343923330307007,0.1152620315551757,0.8980007171630859,0.8980007171630859,0.0,225.64942932128903,214.0,42399.02734375,0.0,3053.10693359375,1.0,280.06329345703125,283.33795166015625,291.2050476074219,293.9592590332031,293.1499938964844,293.1499938964844,280.3500061035156,36064.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746352434158324,1.0,0.0,0.0,3.1009633541107178,3.100980758666992,6.416328801606141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.740234375,0.0,940.668701171875,1895.4371337890625,0.0,4081.91796875,0.7691829800605774,1.0,0.0,3.0,1.0,0.0
12246600,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7568918466567993,0.3474237024784088,0.3182854950428009,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8468408584594727,0.4925430119037628,0.4716474711894989,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.9155603647232056,0.5711094737052917,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7553936839103699,0.3454930782318115,0.3331373035907745,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.6378782391548157,0.2050853669643402,0.9525457620620728,284.8385925292969,284.95001220703125,297.39306640625,288.1749572753906,297.1750183105469,297.0970458984375,284.8354797363281,1.0,0.6333327293395996,0.3600344061851501,0.3600344061851501,1.0,1.0,-3.1781723499298096,0.8342490792274475,2.343923330307007,0.1152620315551757,0.8980007171630859,0.8980007171630859,0.0,225.64942932128903,214.0,42399.02734375,0.0,3053.10693359375,1.0,280.06329345703125,283.33795166015625,291.2050476074219,293.9592590332031,293.1499938964844,293.1499938964844,280.3500061035156,36064.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746352434158324,1.0,0.0,0.0,3.1009633541107178,3.100980758666992,6.416328801606141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.740234375,0.0,940.668701171875,1895.4371337890625,0.0,4081.91796875,0.7691829800605774,1.0,0.0,3.0,1.0,0.0
12246660,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7562530040740967,0.3449584245681762,0.3157301545143127,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8463544845581055,0.4892675578594208,0.4682314395904541,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.9169968962669371,0.5679931640625,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7552055716514587,0.3435685634613037,0.3310657739639282,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6369755268096924,0.2031887322664261,0.9431299567222596,284.9574890136719,284.95001220703125,297.3167419433594,288.1349182128906,297.1553955078125,297.0975646972656,284.9580078125,1.0,0.6291148662567139,0.3605344593524933,0.3605344593524933,1.0,1.0,-3.153414726257324,0.8276773691177368,2.325737476348877,0.1140661314129829,0.8990310430526733,0.8990310430526733,0.0,222.87371826171875,217.0,41116.484375,0.0,2986.081298828125,1.0,280.336669921875,283.50347900390625,291.0905456542969,293.7074279785156,293.1499938964844,293.1499938964844,280.6499938964844,36010.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962702751159668,1.0,0.0,0.0,3.10006046295166,3.1000778675079346,6.412593052118609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.68798828125,0.0,939.5963134765624,1895.4371337890625,0.0,3976.641845703125,0.7689521908760071,1.0,0.0,3.0,1.0,0.0
12246720,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7562530040740967,0.3449584245681762,0.3157301545143127,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8463544845581055,0.4892675578594208,0.4682314395904541,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.9169968962669371,0.5679931640625,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7552055716514587,0.3435685634613037,0.3310657739639282,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6369755268096924,0.2031887322664261,0.9431299567222596,284.9574890136719,284.95001220703125,297.3167419433594,288.1349182128906,297.1553955078125,297.0975646972656,284.9580078125,1.0,0.6291148662567139,0.3605344593524933,0.3605344593524933,1.0,1.0,-3.153414726257324,0.8276773691177368,2.325737476348877,0.1140661314129829,0.8990310430526733,0.8990310430526733,0.0,222.87371826171875,217.0,41116.484375,0.0,2986.081298828125,1.0,280.336669921875,283.50347900390625,291.0905456542969,293.7074279785156,293.1499938964844,293.1499938964844,280.6499938964844,36010.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962702751159668,1.0,0.0,0.0,3.10006046295166,3.1000778675079346,6.412593052118609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.68798828125,0.0,939.5963134765624,1895.4371337890625,0.0,3976.641845703125,0.7689521908760071,1.0,0.0,3.0,1.0,0.0
12246780,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7553627490997314,0.3434304893016815,0.3141876757144928,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8453294634819031,0.4869535565376282,0.4658604860305786,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9990000128746032,0.919226884841919,0.5672677755355835,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7545675039291382,0.3423793911933899,0.329783171415329,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.6357953548431396,0.2018276751041412,0.9364206194877625,285.1102600097656,284.95001220703125,297.243896484375,288.09735107421875,297.143310546875,297.1070556640625,285.1111755371094,1.0,0.6268015503883362,0.3610345125198364,0.3610345125198364,1.0,1.0,-3.1382203102111816,0.8241918087005615,2.31402850151062,0.1139701381325721,0.9024047255516052,0.9024047255516052,0.0,221.8434295654297,220.0,39881.94140625,0.0,2948.9912109375,1.0,280.635498046875,283.7025756835937,291.03155517578125,293.55224609375,293.1499938964844,293.1499938964844,280.3500061035156,35884.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466018080711364,1.0,0.0,0.0,3.103975296020508,3.103992462158203,6.428798542401637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.40869140625,0.0,941.9463500976562,1895.4371337890625,0.0,3832.297607421875,0.7697203755378723,1.0,0.0,3.0,1.0,0.0
12246840,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7553627490997314,0.3434304893016815,0.3141876757144928,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8453294634819031,0.4869535565376282,0.4658604860305786,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9990000128746032,0.919226884841919,0.5672677755355835,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7545675039291382,0.3423793911933899,0.329783171415329,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.6357953548431396,0.2018276751041412,0.9364206194877625,285.1102600097656,284.95001220703125,297.243896484375,288.09735107421875,297.143310546875,297.1070556640625,285.1111755371094,1.0,0.6268015503883362,0.3610345125198364,0.3610345125198364,1.0,1.0,-3.1382203102111816,0.8241918087005615,2.31402850151062,0.1139701381325721,0.9024047255516052,0.9024047255516052,0.0,221.8434295654297,220.0,39881.94140625,0.0,2948.9912109375,1.0,280.635498046875,283.7025756835937,291.03155517578125,293.55224609375,293.1499938964844,293.1499938964844,280.3500061035156,35884.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466018080711364,1.0,0.0,0.0,3.103975296020508,3.103992462158203,6.428798542401637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.40869140625,0.0,941.9463500976562,1895.4371337890625,0.0,3832.297607421875,0.7697203755378723,1.0,0.0,3.0,1.0,0.0
12246900,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7545775175094604,0.3423606753349304,0.3134638667106628,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8444519639015198,0.4855415225028991,0.4647595584392547,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.9195777177810668,0.5677767395973206,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7539388537406921,0.3416218757629394,0.3292312622070312,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6349935531616211,0.2010762244462967,0.9335200190544128,285.0009155273437,284.95001220703125,297.2088623046875,288.07958984375,297.1336669921875,297.1065368652344,284.9930114746094,1.0,0.6261614561080933,0.3612845242023468,0.3612845242023468,1.0,1.0,-3.132488489151001,0.8230438232421875,2.309444665908813,0.1141679659485817,0.9017161130905152,0.9017161130905152,0.0,221.89459228515625,220.0,40626.73046875,0.0,2937.424560546875,1.0,280.4125366210937,283.5616760253906,291.0928649902344,293.7458190917969,293.1499938964844,293.1499938964844,280.3500061035156,35916.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951913356781006,1.0,0.0,0.0,3.1056969165802,3.1057143211364746,6.435932959902857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.17919921875,0.0,943.53271484375,1895.4371337890625,0.0,3880.182861328125,0.7700982093811035,1.0,0.0,3.0,1.0,0.0
12246960,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7529826164245605,0.3408281803131103,0.3122964203357696,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8428120017051697,0.4836721420288086,0.4632202088832855,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9990000128746032,0.9189257025718688,0.5693721771240234,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7526146769523621,0.340515524148941,0.3283655643463135,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6336219906806946,0.200089231133461,0.92973393201828,284.9426574707031,284.95001220703125,297.17486572265625,288.0625915527344,297.11871337890625,297.0983581542969,284.94024658203125,1.0,0.6256683468818665,0.361518919467926,0.361518919467926,1.0,1.0,-3.1255624294281006,0.8214635252952576,2.3040990829467773,0.1142246425151825,0.9010468125343324,0.9010468125343324,0.0,222.5047149658203,223.0,40684.6796875,0.0,2926.417724609375,1.0,280.36309814453125,283.499755859375,291.0930480957031,293.72821044921875,293.1499938964844,293.1499938964844,280.04998779296875,35969.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956264853477478,1.0,0.0,0.0,3.105769157409668,3.105786323547364,6.436231387851876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.32568359375,0.0,943.9248657226562,1895.4371337890625,0.0,3919.221435546875,0.7701753377914429,1.0,0.0,3.0,1.0,0.0
12247020,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.7484046816825867,0.3370160758495331,0.3092180490493774,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8381556868553162,0.4791119694709778,0.4593129754066467,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.9990000128746032,0.9154351949691772,0.5745757222175598,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.7486643195152283,0.3376275599002838,0.3259757757186889,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6297147870063782,0.1975900828838348,0.9198910593986512,284.7454528808594,284.95001220703125,297.110107421875,288.03094482421875,297.08038330078125,297.0695495605469,284.7427673339844,1.0,0.62486732006073,0.3619877099990845,0.3619877099990845,1.0,1.0,-3.108717679977417,0.8173169493675232,2.291400671005249,0.1140094697475433,0.8967809081077576,0.8967809081077576,0.0,224.7433624267578,226.0,41474.8828125,0.0,2903.810302734375,1.0,280.064453125,283.2670288085937,291.08319091796875,293.7892150878906,293.1499938964844,293.1499938964844,280.3500061035156,36136.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969825804233551,1.0,0.0,0.0,3.101205348968506,3.1012227535247803,6.417330382646469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.92041015625,0.0,941.3178100585938,1895.4371337890625,0.0,4039.674072265625,0.7692988514900208,1.0,0.0,3.0,1.0,0.0
12247080,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.7484046816825867,0.3370160758495331,0.3092180490493774,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8381556868553162,0.4791119694709778,0.4593129754066467,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.9990000128746032,0.9154351949691772,0.5745757222175598,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.7486643195152283,0.3376275599002838,0.3259757757186889,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6297147870063782,0.1975900828838348,0.9198910593986512,284.7454528808594,284.95001220703125,297.110107421875,288.03094482421875,297.08038330078125,297.0695495605469,284.7427673339844,1.0,0.62486732006073,0.3619877099990845,0.3619877099990845,1.0,1.0,-3.108717679977417,0.8173169493675232,2.291400671005249,0.1140094697475433,0.8967809081077576,0.8967809081077576,0.0,224.7433624267578,226.0,41474.8828125,0.0,2903.810302734375,1.0,280.064453125,283.2670288085937,291.08319091796875,293.7892150878906,293.1499938964844,293.1499938964844,280.3500061035156,36136.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969825804233551,1.0,0.0,0.0,3.101205348968506,3.1012227535247803,6.417330382646469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.92041015625,0.0,941.3178100585938,1895.4371337890625,0.0,4039.674072265625,0.7692988514900208,1.0,0.0,3.0,1.0,0.0
12247140,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7439460158348083,0.334099143743515,0.3063812851905823,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8334710001945496,0.4752996265888214,0.4555234611034393,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.9124498963356018,0.5801405310630798,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7446415424346924,0.3352189362049103,0.3235918283462524,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6255847215652466,0.1952773183584213,0.9094725847244264,284.8734741210937,284.95001220703125,297.04998779296875,288.0027160644531,297.0505676269531,297.0504455566406,284.874267578125,1.0,0.6242448687553406,0.3624565005302429,0.3624565005302429,1.0,1.0,-3.0920445919036865,0.8132162094116211,2.278828382492065,0.1136876791715622,0.8967559337615967,0.8967559337615967,0.0,227.2185211181641,214.0,40263.93359375,0.0,2882.983154296875,1.0,280.3367004394531,283.44024658203125,290.9590148925781,293.52264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36094.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575867652893066,1.0,0.0,0.0,3.097116708755493,3.0971338748931885,6.400419465535379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.24609375,0.0,937.7744140625,1895.4371337890625,0.0,3931.045166015625,0.7683702707290649,1.0,0.0,3.0,1.0,0.0
12247200,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7439460158348083,0.334099143743515,0.3063812851905823,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8334710001945496,0.4752996265888214,0.4555234611034393,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.9124498963356018,0.5801405310630798,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7446415424346924,0.3352189362049103,0.3235918283462524,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6255847215652466,0.1952773183584213,0.9094725847244264,284.8734741210937,284.95001220703125,297.04998779296875,288.0027160644531,297.0505676269531,297.0504455566406,284.874267578125,1.0,0.6242448687553406,0.3624565005302429,0.3624565005302429,1.0,1.0,-3.0920445919036865,0.8132162094116211,2.278828382492065,0.1136876791715622,0.8967559337615967,0.8967559337615967,0.0,227.2185211181641,214.0,40263.93359375,0.0,2882.983154296875,1.0,280.3367004394531,283.44024658203125,290.9590148925781,293.52264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36094.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575867652893066,1.0,0.0,0.0,3.097116708755493,3.0971338748931885,6.400419465535379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.24609375,0.0,937.7744140625,1895.4371337890625,0.0,3931.045166015625,0.7683702707290649,1.0,0.0,3.0,1.0,0.0
12247260,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7441685795783997,0.3322374224662781,0.304447591304779,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8337227702140808,0.4725583493709564,0.4526572823524475,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.9119622111320496,0.5759320855140686,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7450865507125854,0.3336424827575683,0.3218528032302856,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6251015067100525,0.1935371905565261,0.900654137134552,285.0244140625,284.95001220703125,296.9923400878906,287.97625732421875,297.03472900390625,297.0494384765625,285.0249328613281,1.0,0.6191897988319397,0.3629408180713653,0.3629408180713653,1.0,1.0,-3.0685362815856934,0.8069027066230774,2.2616336345672607,0.1129113286733627,0.8989892601966858,0.8989892601966858,0.0,223.89930725097656,202.0,38958.6328125,0.0,2818.220458984375,1.0,280.63543701171875,283.6380920410156,290.9056091308594,293.3692932128906,293.1499938964844,293.1499938964844,280.95001220703125,35978.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403706192970276,1.0,0.0,0.0,3.0975773334503174,3.097594738006592,6.402323720067216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.99072265625,0.0,937.40478515625,1895.4371337890625,0.0,3775.81396484375,0.7683729529380798,1.0,0.0,3.0,1.0,0.0
12247320,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7441685795783997,0.3322374224662781,0.304447591304779,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8337227702140808,0.4725583493709564,0.4526572823524475,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.9119622111320496,0.5759320855140686,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7450865507125854,0.3336424827575683,0.3218528032302856,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6251015067100525,0.1935371905565261,0.900654137134552,285.0244140625,284.95001220703125,296.9923400878906,287.97625732421875,297.03472900390625,297.0494384765625,285.0249328613281,1.0,0.6191897988319397,0.3629408180713653,0.3629408180713653,1.0,1.0,-3.0685362815856934,0.8069027066230774,2.2616336345672607,0.1129113286733627,0.8989892601966858,0.8989892601966858,0.0,223.89930725097656,202.0,38958.6328125,0.0,2818.220458984375,1.0,280.63543701171875,283.6380920410156,290.9056091308594,293.3692932128906,293.1499938964844,293.1499938964844,280.95001220703125,35978.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403706192970276,1.0,0.0,0.0,3.0975773334503174,3.097594738006592,6.402323720067216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.99072265625,0.0,937.40478515625,1895.4371337890625,0.0,3775.81396484375,0.7683729529380798,1.0,0.0,3.0,1.0,0.0
12247380,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7472992539405823,0.3308594822883606,0.3029103279113769,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8371201753616333,0.4703584909439087,0.4502590596675873,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.9990000128746032,0.9144047498703004,0.5654743313789368,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7484133243560791,0.3325156569480896,0.3204751908779144,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.6270626783370972,0.1922046989202499,0.893183708190918,285.1728515625,284.95001220703125,296.9346008300781,287.9496765136719,297.03094482421875,297.0647888183594,285.17315673828125,1.0,0.6117926836013794,0.3634251356124878,0.3634251356124878,1.0,1.0,-3.040599584579468,0.7991265654563904,2.241473197937012,0.1115395575761795,0.9031757116317748,0.9031757116317748,0.0,216.9381256103516,205.0,37667.57421875,0.0,2726.733154296875,1.0,280.9354248046875,283.8332824707031,290.8785095214844,293.2572937011719,293.1499938964844,293.1499938964844,280.6499938964844,35834.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923611044883728,1.0,0.0,0.0,3.1034038066864014,3.1034209728240967,6.426431582440273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.17138671875,0.0,941.165283203125,1895.4371337890625,0.0,3622.4453125,0.769548237323761,1.0,0.0,3.0,1.0,0.0
12247440,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7472992539405823,0.3308594822883606,0.3029103279113769,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8371201753616333,0.4703584909439087,0.4502590596675873,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.9990000128746032,0.9144047498703004,0.5654743313789368,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7484133243560791,0.3325156569480896,0.3204751908779144,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.6270626783370972,0.1922046989202499,0.893183708190918,285.1728515625,284.95001220703125,296.9346008300781,287.9496765136719,297.03094482421875,297.0647888183594,285.17315673828125,1.0,0.6117926836013794,0.3634251356124878,0.3634251356124878,1.0,1.0,-3.040599584579468,0.7991265654563904,2.241473197937012,0.1115395575761795,0.9031757116317748,0.9031757116317748,0.0,216.9381256103516,205.0,37667.57421875,0.0,2726.733154296875,1.0,280.9354248046875,283.8332824707031,290.8785095214844,293.2572937011719,293.1499938964844,293.1499938964844,280.6499938964844,35834.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923611044883728,1.0,0.0,0.0,3.1034038066864014,3.1034209728240967,6.426431582440273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.17138671875,0.0,941.165283203125,1895.4371337890625,0.0,3622.4453125,0.769548237323761,1.0,0.0,3.0,1.0,0.0
12247500,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7480170726776123,0.329822838306427,0.3021453619003296,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8378949761390686,0.4689529836177826,0.4490920603275299,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.9154510498046876,0.5623469948768616,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.749263346195221,0.3317428529262543,0.3198380172252655,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6274335980415344,0.191461756825447,0.8899245858192444,285.0577697753906,284.95001220703125,296.9057312011719,287.93634033203125,297.0274658203125,297.0704345703125,285.0492553710937,1.0,0.6095262169837952,0.3636672794818878,0.3636672794818878,1.0,1.0,-3.029824733734131,0.7962774038314819,2.23354721069336,0.1110550761222839,0.9028074741363524,0.9028074741363524,0.0,214.7784118652344,205.0,38353.94140625,0.0,2694.567138671875,1.0,280.7125549316406,283.68670654296875,290.9501953125,293.45928955078125,293.1499938964844,293.1499938964844,280.6499938964844,35862.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292969107627868,1.0,0.0,0.0,3.1061575412750244,3.10617470741272,6.437841193474014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.73876953125,0.0,943.5615844726562,1895.4371337890625,0.0,3674.69482421875,0.7701530456542969,1.0,0.0,3.0,1.0,0.0
12247560,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7475361824035645,0.3283140063285827,0.3009475171566009,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.837472140789032,0.4670805037021637,0.4474955201148987,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.9154239296913148,0.5612503886222839,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7490221858024597,0.3306076824665069,0.3188928365707397,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6269301772117615,0.1904893815517425,0.8859134316444397,284.9964599609375,284.95001220703125,296.8768615722656,287.9230041503906,297.0180969238281,297.0680847167969,284.9937438964844,1.0,0.6077147126197815,0.3640303909778595,0.3640303909778595,1.0,1.0,-3.0191898345947266,0.7937729954719543,2.225416898727417,0.1110065132379531,0.9024642705917358,0.9024642705917358,0.0,213.75701904296875,208.0,38389.5,0.0,2668.72412109375,1.0,280.6632385253906,283.6221923828125,290.95611572265625,293.4477844238281,293.1499938964844,293.1499938964844,280.3500061035156,35912.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93406081199646,1.0,0.0,0.0,3.107290744781494,3.107308149337769,6.442539870477049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.94091796875,0.0,944.79345703125,1895.4371337890625,0.0,3718.305908203125,0.7704653739929199,1.0,0.0,3.0,1.0,0.0
12247620,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7444978952407837,0.3245442509651184,0.2978273630142212,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8344855904579163,0.4625064134597778,0.4434919059276581,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.9990000128746032,0.9128963947296144,0.562618613243103,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7465381026268005,0.3276432454586029,0.316351443529129,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6242056488990784,0.1880298852920532,0.8758286833763123,284.794189453125,284.95001220703125,296.819091796875,287.896240234375,296.98834228515625,297.0484313964844,284.7912902832031,1.0,0.6050511002540588,0.3647565841674804,0.3647565841674804,1.0,1.0,-2.9970948696136475,0.7885136604309082,2.20858120918274,0.1108462586998939,0.8988150358200073,0.8988150358200073,0.0,213.64794921875,211.0,39148.6015625,0.0,2625.819091796875,1.0,280.3644104003906,283.3843078613281,290.9530639648437,293.5152282714844,293.1499938964844,293.1499938964844,280.6499938964844,36076.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486743807792664,1.0,0.0,0.0,3.104957103729248,3.1049745082855225,6.432866257455316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.43017578125,0.0,943.955810546875,1895.4371337890625,0.0,3851.011962890625,0.7700836658477783,1.0,0.0,3.0,1.0,0.0
12247680,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7444978952407837,0.3245442509651184,0.2978273630142212,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8344855904579163,0.4625064134597778,0.4434919059276581,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.9990000128746032,0.9128963947296144,0.562618613243103,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7465381026268005,0.3276432454586029,0.316351443529129,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6242056488990784,0.1880298852920532,0.8758286833763123,284.794189453125,284.95001220703125,296.819091796875,287.896240234375,296.98834228515625,297.0484313964844,284.7912902832031,1.0,0.6050511002540588,0.3647565841674804,0.3647565841674804,1.0,1.0,-2.9970948696136475,0.7885136604309082,2.20858120918274,0.1108462586998939,0.8988150358200073,0.8988150358200073,0.0,213.64794921875,211.0,39148.6015625,0.0,2625.819091796875,1.0,280.3644104003906,283.3843078613281,290.9530639648437,293.5152282714844,293.1499938964844,293.1499938964844,280.6499938964844,36076.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486743807792664,1.0,0.0,0.0,3.104957103729248,3.1049745082855225,6.432866257455316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.43017578125,0.0,943.955810546875,1895.4371337890625,0.0,3851.011962890625,0.7700836658477783,1.0,0.0,3.0,1.0,0.0
12247740,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7409045696258545,0.3216316998004913,0.2949520945549011,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8307246565818787,0.458638995885849,0.4396066069602966,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.9104799032211304,0.565838098526001,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7433018684387207,0.3251203000545501,0.3138153254985809,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6206846833229065,0.1857289671897888,0.8652531504631042,284.9216003417969,284.95001220703125,296.7613220214844,287.869384765625,296.9631652832031,297.034912109375,284.92236328125,1.0,0.6032730340957642,0.3654827773571014,0.3654827773571014,1.0,1.0,-2.9770700931549072,0.7839089632034302,2.1931612491607666,0.1107829734683036,0.8994243144989014,0.8994243144989014,0.0,214.6481170654297,214.0,37950.1953125,0.0,2592.96435546875,1.0,280.63677978515625,283.5562744140625,290.8249206542969,293.24725341796875,293.1499938964844,293.1499938964844,280.95001220703125,36033.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361978769302368,1.0,0.0,0.0,3.1031365394592285,3.103153944015503,6.425324841075053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.64013671875,0.0,942.219482421875,1895.4371337890625,0.0,3737.81689453125,0.7696608901023865,1.0,0.0,3.0,1.0,0.0
12247800,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7409045696258545,0.3216316998004913,0.2949520945549011,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8307246565818787,0.458638995885849,0.4396066069602966,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.9104799032211304,0.565838098526001,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7433018684387207,0.3251203000545501,0.3138153254985809,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6206846833229065,0.1857289671897888,0.8652531504631042,284.9216003417969,284.95001220703125,296.7613220214844,287.869384765625,296.9631652832031,297.034912109375,284.92236328125,1.0,0.6032730340957642,0.3654827773571014,0.3654827773571014,1.0,1.0,-2.9770700931549072,0.7839089632034302,2.1931612491607666,0.1107829734683036,0.8994243144989014,0.8994243144989014,0.0,214.6481170654297,214.0,37950.1953125,0.0,2592.96435546875,1.0,280.63677978515625,283.5562744140625,290.8249206542969,293.24725341796875,293.1499938964844,293.1499938964844,280.95001220703125,36033.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361978769302368,1.0,0.0,0.0,3.1031365394592285,3.103153944015503,6.425324841075053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.64013671875,0.0,942.219482421875,1895.4371337890625,0.0,3737.81689453125,0.7696608901023865,1.0,0.0,3.0,1.0,0.0
12247860,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7382605671882629,0.3197705149650574,0.2931698858737945,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8277072906494141,0.4558418095111847,0.4368436932563782,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.9092793464660645,0.5689066648483276,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7407873272895813,0.3234287202358246,0.3121251165866852,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.6177311539649963,0.1839809417724609,0.8571800589561462,285.08026123046875,284.95001220703125,296.7035827636719,287.84246826171875,296.9466552734375,297.033203125,285.08135986328125,1.0,0.6023849844932556,0.3661918342113495,0.3661918342113495,1.0,1.0,-2.963553667068481,0.7813750505447388,2.182178735733032,0.1113614216446876,0.902437686920166,0.902437686920166,0.0,215.8333435058593,217.0,36759.05078125,0.0,2573.5576171875,1.0,280.935546875,283.7601928710937,290.7688293457031,293.0950012207031,293.1499938964844,293.1499938964844,280.6499938964844,35913.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918222963809967,1.0,0.0,0.0,3.1059703826904297,3.105987787246704,6.437065849240753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.5673828125,0.0,943.7332763671876,1895.4371337890625,0.0,3572.749755859375,0.7701923847198486,1.0,0.0,3.0,1.0,0.0
12247920,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7382605671882629,0.3197705149650574,0.2931698858737945,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8277072906494141,0.4558418095111847,0.4368436932563782,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.9092793464660645,0.5689066648483276,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7407873272895813,0.3234287202358246,0.3121251165866852,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.6177311539649963,0.1839809417724609,0.8571800589561462,285.08026123046875,284.95001220703125,296.7035827636719,287.84246826171875,296.9466552734375,297.033203125,285.08135986328125,1.0,0.6023849844932556,0.3661918342113495,0.3661918342113495,1.0,1.0,-2.963553667068481,0.7813750505447388,2.182178735733032,0.1113614216446876,0.902437686920166,0.902437686920166,0.0,215.8333435058593,217.0,36759.05078125,0.0,2573.5576171875,1.0,280.935546875,283.7601928710937,290.7688293457031,293.0950012207031,293.1499938964844,293.1499938964844,280.6499938964844,35913.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918222963809967,1.0,0.0,0.0,3.1059703826904297,3.105987787246704,6.437065849240753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.5673828125,0.0,943.7332763671876,1895.4371337890625,0.0,3572.749755859375,0.7701923847198486,1.0,0.0,3.0,1.0,0.0
