time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247980,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7348891496658325,0.3169422149658203,0.291100412607193,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8239821791648865,0.4521822035312652,0.4338712096214294,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.905790627002716,0.573296308517456,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7376967668533325,0.3211435973644256,0.3103399574756622,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6142526865005493,0.181930273771286,0.8492157459259033,284.91241455078125,284.95001220703125,296.64581298828125,287.81549072265625,296.921630859375,297.0201721191406,284.9099426269531,1.0,0.6020445227622986,0.3669008910655975,0.3669008910655975,1.0,1.0,-2.95105504989624,0.7791504859924316,2.1719045639038086,0.1121521219611167,0.9006761908531189,0.9006761908531189,0.0,217.8175811767578,205.0,37541.6015625,0.0,2560.191650390625,1.0,280.6631774902344,283.5570373535156,290.8457946777344,293.2837219238281,293.1499938964844,293.1499938964844,280.3500061035156,36001.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927935779094696,1.0,0.0,0.0,3.1065564155578613,3.106573820114136,6.439495336962864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.89501953125,0.0,944.7684326171876,1895.4371337890625,0.0,3662.2060546875,0.7703809142112732,1.0,0.0,3.0,1.0,0.0
12248040,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7348891496658325,0.3169422149658203,0.291100412607193,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8239821791648865,0.4521822035312652,0.4338712096214294,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.905790627002716,0.573296308517456,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7376967668533325,0.3211435973644256,0.3103399574756622,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6142526865005493,0.181930273771286,0.8492157459259033,284.91241455078125,284.95001220703125,296.64581298828125,287.81549072265625,296.921630859375,297.0201721191406,284.9099426269531,1.0,0.6020445227622986,0.3669008910655975,0.3669008910655975,1.0,1.0,-2.95105504989624,0.7791504859924316,2.1719045639038086,0.1121521219611167,0.9006761908531189,0.9006761908531189,0.0,217.8175811767578,205.0,37541.6015625,0.0,2560.191650390625,1.0,280.6631774902344,283.5570373535156,290.8457946777344,293.2837219238281,293.1499938964844,293.1499938964844,280.3500061035156,36001.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927935779094696,1.0,0.0,0.0,3.1065564155578613,3.106573820114136,6.439495336962864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.89501953125,0.0,944.7684326171876,1895.4371337890625,0.0,3662.2060546875,0.7703809142112732,1.0,0.0,3.0,1.0,0.0
12248100,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7338022589683533,0.3150541484355926,0.2895523905754089,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8229232430458069,0.449863851070404,0.4318500459194183,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.9990000128746032,0.9029803276062012,0.5729867219924927,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7368485927581787,0.3196145892143249,0.3090243339538574,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.6130415797233582,0.180646151304245,0.8438513278961182,284.77789306640625,284.95001220703125,296.616943359375,287.8019714355469,296.9060974121094,297.0094909667969,284.7680358886719,1.0,0.5998502373695374,0.3672554194927215,0.3672554194927215,1.0,1.0,-2.9383790493011475,0.7758985757827759,2.162480592727661,0.1119985058903694,0.8982378840446472,0.8982378840446472,0.0,217.1675720214844,205.0,38258.73828125,0.0,2533.365234375,1.0,280.4183654785156,283.3888854980469,290.87432861328125,293.4175109863281,293.1499938964844,293.1499938964844,280.3500061035156,36086.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93734872341156,1.0,0.0,0.0,3.1046533584594727,3.104670763015747,6.431607744161738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.787109375,0.0,943.7735595703124,1895.4371337890625,0.0,3748.309814453125,0.7700059413909912,1.0,0.0,3.0,1.0,0.0
12248160,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.7330790758132935,0.3129314482212066,0.2876867055892944,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8223482370376587,0.4472825527191162,0.4294769167900085,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.9990000128746032,0.8999090194702148,0.5711169242858887,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.7364037036895752,0.3178625106811523,0.307416170835495,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6121352910995483,0.1792109608650207,0.8374996781349182,284.7091979980469,284.95001220703125,296.5881042480469,287.7884521484375,296.89080810546875,296.9989624023437,284.7059631347656,1.0,0.5967503786087036,0.3675844371318817,0.3675844371318817,1.0,1.0,-2.921475887298584,0.7711805701255798,2.15029525756836,0.1112144663929939,0.8959019184112549,0.8959019184112549,0.0,215.4774475097656,193.0,38234.42578125,0.0,2493.802001953125,1.0,280.3644104003906,283.3182983398437,290.84503173828125,293.35205078125,293.1499938964844,293.1499938964844,280.6499938964844,36176.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425752758979796,1.0,0.0,0.0,3.1005544662475586,3.100571870803833,6.414636573026655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.732421875,0.0,941.0494384765624,1895.4371337890625,0.0,3795.834716796875,0.7691885232925415,1.0,0.0,3.0,1.0,0.0
12248220,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7337371110916138,0.3097976148128509,0.2843684256076813,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8234092593193054,0.4431034326553345,0.4250452518463135,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9990000128746032,0.8966677784919739,0.5628902912139893,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7374148964881897,0.3150190412998199,0.3043319582939148,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6119950413703918,0.1767387837171554,0.8248921036720276,284.8287658691406,284.95001220703125,296.5304260253906,287.7613525390625,296.87017822265625,296.9913330078125,284.828857421875,1.0,0.5885754823684692,0.3682425022125244,0.3682425022125244,1.0,1.0,-2.8834128379821777,0.7602953314781189,2.123117685317993,0.1089953109622001,0.8952299952507019,0.8952299952507019,0.0,209.4644012451172,196.0,36900.4296875,0.0,2395.28271484375,1.0,280.6366577148437,283.4839172363281,290.7129211425781,293.0751647949219,293.1499938964844,293.1499938964844,280.95001220703125,36144.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293318390846252,1.0,0.0,0.0,3.0946552753448486,3.094672441482544,6.39025017790118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.2216796875,0.0,936.115234375,1895.4371337890625,0.0,3675.014892578125,0.7678632140159607,1.0,0.0,3.0,1.0,0.0
12248280,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7337371110916138,0.3097976148128509,0.2843684256076813,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8234092593193054,0.4431034326553345,0.4250452518463135,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9990000128746032,0.8966677784919739,0.5628902912139893,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7374148964881897,0.3150190412998199,0.3043319582939148,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6119950413703918,0.1767387837171554,0.8248921036720276,284.8287658691406,284.95001220703125,296.5304260253906,287.7613525390625,296.87017822265625,296.9913330078125,284.828857421875,1.0,0.5885754823684692,0.3682425022125244,0.3682425022125244,1.0,1.0,-2.8834128379821777,0.7602953314781189,2.123117685317993,0.1089953109622001,0.8952299952507019,0.8952299952507019,0.0,209.4644012451172,196.0,36900.4296875,0.0,2395.28271484375,1.0,280.6366577148437,283.4839172363281,290.7129211425781,293.0751647949219,293.1499938964844,293.1499938964844,280.95001220703125,36144.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293318390846252,1.0,0.0,0.0,3.0946552753448486,3.094672441482544,6.39025017790118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.2216796875,0.0,936.115234375,1895.4371337890625,0.0,3675.014892578125,0.7678632140159607,1.0,0.0,3.0,1.0,0.0
12248340,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7338927388191223,0.3077864646911621,0.282279372215271,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8235486149787903,0.4400508403778076,0.4218621551990509,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8965043425559998,0.5583713054656982,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7376331686973572,0.3130106329917907,0.3021767437458038,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.611254096031189,0.1748683303594589,0.8154401183128357,284.9788818359375,284.95001220703125,296.4728088378906,287.7342529296875,296.8579406738281,296.9952392578125,284.97967529296875,1.0,0.5838169455528259,0.3689005374908447,0.3689005374908447,1.0,1.0,-2.857675790786743,0.7534703016281128,2.10420560836792,0.1078634485602378,0.8968233466148376,0.8968233466148376,0.0,206.00962829589844,199.0,35596.03515625,0.0,2332.918212890625,1.0,280.93536376953125,283.6823425292969,290.65216064453125,292.9101867675781,293.1499938964844,293.1499938964844,281.25,36033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096019268035888,1.0,0.0,0.0,3.0930185317993164,3.093035697937012,6.383492632267007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.12548828125,0.0,934.1028442382812,1895.4371337890625,0.0,3492.9091796875,0.7674036026000977,1.0,0.0,3.0,1.0,0.0
12248400,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7338927388191223,0.3077864646911621,0.282279372215271,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8235486149787903,0.4400508403778076,0.4218621551990509,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8965043425559998,0.5583713054656982,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7376331686973572,0.3130106329917907,0.3021767437458038,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.611254096031189,0.1748683303594589,0.8154401183128357,284.9788818359375,284.95001220703125,296.4728088378906,287.7342529296875,296.8579406738281,296.9952392578125,284.97967529296875,1.0,0.5838169455528259,0.3689005374908447,0.3689005374908447,1.0,1.0,-2.857675790786743,0.7534703016281128,2.10420560836792,0.1078634485602378,0.8968233466148376,0.8968233466148376,0.0,206.00962829589844,199.0,35596.03515625,0.0,2332.918212890625,1.0,280.93536376953125,283.6823425292969,290.65216064453125,292.9101867675781,293.1499938964844,293.1499938964844,281.25,36033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096019268035888,1.0,0.0,0.0,3.0930185317993164,3.093035697937012,6.383492632267007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.12548828125,0.0,934.1028442382812,1895.4371337890625,0.0,3492.9091796875,0.7674036026000977,1.0,0.0,3.0,1.0,0.0
12248460,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.7332584261894226,0.3062900304794311,0.2808195352554321,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.822661817073822,0.437589168548584,0.4194052517414093,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.9990000128746032,0.8968954682350159,0.5570422410964966,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.7369800806045532,0.3114626109600067,0.30059814453125,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.6098517179489136,0.1733694672584533,0.8082273006439209,285.1436462402344,284.95001220703125,296.4152526855469,287.7071228027344,296.8487548828125,297.0037841796875,285.144775390625,1.0,0.5811185836791992,0.3699938952922821,0.3699938952922821,1.0,1.0,-2.840798139572144,0.7506523728370667,2.0901455879211426,0.1089053228497505,0.9007174968719482,0.9007174968719482,0.0,204.65719604492188,202.0,34501.01171875,0.0,2296.951171875,1.0,281.2353210449219,283.8937072753906,290.6274719238281,292.8072204589844,293.1499938964844,293.1499938964844,280.95001220703125,35878.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908729553222656,1.0,0.0,0.0,3.097131967544556,3.097149133682251,6.400483130164503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.306640625,0.0,936.4097900390624,1895.4371337890625,0.0,3318.37060546875,0.7681865692138672,1.0,0.0,3.0,1.0,0.0
12248520,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.7332584261894226,0.3062900304794311,0.2808195352554321,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.822661817073822,0.437589168548584,0.4194052517414093,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.9990000128746032,0.8968954682350159,0.5570422410964966,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.7369800806045532,0.3114626109600067,0.30059814453125,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.6098517179489136,0.1733694672584533,0.8082273006439209,285.1436462402344,284.95001220703125,296.4152526855469,287.7071228027344,296.8487548828125,297.0037841796875,285.144775390625,1.0,0.5811185836791992,0.3699938952922821,0.3699938952922821,1.0,1.0,-2.840798139572144,0.7506523728370667,2.0901455879211426,0.1089053228497505,0.9007174968719482,0.9007174968719482,0.0,204.65719604492188,202.0,34501.01171875,0.0,2296.951171875,1.0,281.2353210449219,283.8937072753906,290.6274719238281,292.8072204589844,293.1499938964844,293.1499938964844,280.95001220703125,35878.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908729553222656,1.0,0.0,0.0,3.097131967544556,3.097149133682251,6.400483130164503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.306640625,0.0,936.4097900390624,1895.4371337890625,0.0,3318.37060546875,0.7681865692138672,1.0,0.0,3.0,1.0,0.0
12248580,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7309476733207703,0.3036163747310638,0.2788755595684051,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8200525045394897,0.434050589799881,0.4165332317352295,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.8941302299499512,0.5588791966438293,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7348273396492004,0.3091341555118561,0.2987526357173919,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6071066856384277,0.1714590489864349,0.8007091879844666,284.9652709960937,284.95001220703125,296.3577575683594,287.6799621582031,296.8309631347656,297.0008850097656,284.962646484375,1.0,0.5796844363212585,0.3710872828960418,0.3710872828960418,1.0,1.0,-2.825967311859131,0.7485142946243286,2.077453136444092,0.1102969273924827,0.8995804190635681,0.8995804190635681,0.0,205.12158203125,205.0,35148.08203125,0.0,2273.59619140625,1.0,280.9633178710937,283.6793212890625,290.7161865234375,293.00714111328125,293.1499938964844,293.1499938964844,281.25,35956.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022194743156432,1.0,0.0,0.0,3.099461555480957,3.0994789600372314,6.410115815924655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.51416015625,0.0,938.7733764648438,1895.4371337890625,0.0,3424.2646484375,0.7687534093856812,1.0,0.0,3.0,1.0,0.0
12248640,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7309476733207703,0.3036163747310638,0.2788755595684051,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8200525045394897,0.434050589799881,0.4165332317352295,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.8941302299499512,0.5588791966438293,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7348273396492004,0.3091341555118561,0.2987526357173919,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6071066856384277,0.1714590489864349,0.8007091879844666,284.9652709960937,284.95001220703125,296.3577575683594,287.6799621582031,296.8309631347656,297.0008850097656,284.962646484375,1.0,0.5796844363212585,0.3710872828960418,0.3710872828960418,1.0,1.0,-2.825967311859131,0.7485142946243286,2.077453136444092,0.1102969273924827,0.8995804190635681,0.8995804190635681,0.0,205.12158203125,205.0,35148.08203125,0.0,2273.59619140625,1.0,280.9633178710937,283.6793212890625,290.7161865234375,293.00714111328125,293.1499938964844,293.1499938964844,281.25,35956.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022194743156432,1.0,0.0,0.0,3.099461555480957,3.0994789600372314,6.410115815924655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.51416015625,0.0,938.7733764648438,1895.4371337890625,0.0,3424.2646484375,0.7687534093856812,1.0,0.0,3.0,1.0,0.0
12248700,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7290558218955994,0.3022011220455169,0.277534544467926,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.817996084690094,0.4321672916412353,0.4147066473960876,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.8919872641563416,0.560889720916748,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7330854535102844,0.3078607320785522,0.2975313365459442,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6050559878349304,0.1704133599996566,0.7960956692695618,285.0622253417969,284.95001220703125,296.3290710449219,287.6663818359375,296.8208923339844,296.99774169921875,285.0700988769531,1.0,0.5791824460029602,0.3716339766979217,0.3716339766979217,1.0,1.0,-2.8175628185272217,0.747104287147522,2.0704586505889893,0.110835961997509,0.9012209177017212,0.9012209177017212,0.0,205.91748046875,205.0,34352.296875,0.0,2263.009033203125,1.0,281.1870422363281,283.81256103515625,290.63848876953125,292.8039245605469,293.1499938964844,293.1499938964844,281.25,35918.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963418006896973,1.0,0.0,0.0,3.1008458137512207,3.100863218307495,6.415842221940693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.39794921875,0.0,939.6455688476562,1895.4371337890625,0.0,3369.4609375,0.7690653204917908,1.0,0.0,3.0,1.0,0.0
12248760,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7274473309516907,0.3011188507080078,0.2764940559864044,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.81614750623703,0.4305891692638397,0.413158118724823,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9990000128746032,0.8901690244674683,0.5628038048744202,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7315348386764526,0.3068093061447143,0.2965032458305359,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6031570434570312,0.1694932579994201,0.7919524908065796,285.1074523925781,284.95001220703125,296.3003845214844,287.6528015136719,296.81268310546875,296.9971008300781,285.1085510253906,1.0,0.5788502097129822,0.3720353543758392,0.3720353543758392,1.0,1.0,-2.8105340003967285,0.7457994818687439,2.064734697341919,0.1111555993556976,0.9027672410011292,0.9027672410011292,0.0,206.71490478515625,193.0,34160.32421875,0.0,2254.8232421875,1.0,281.23663330078125,283.8632507324219,290.6147155761719,292.7966003417969,293.1499938964844,293.1499938964844,280.95001220703125,35862.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915939927101135,1.0,0.0,0.0,3.10396695137024,3.1039841175079346,6.428763867916132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.79833984375,0.0,941.7979736328124,1895.4371337890625,0.0,3325.111083984375,0.7696964144706726,1.0,0.0,3.0,1.0,0.0
12248820,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7268752455711365,0.2979970872402191,0.2739368677139282,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8156328201293945,0.4265121519565582,0.4095684587955475,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.8850605487823486,0.5590215921401978,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7311782836914062,0.3040304481983185,0.2940450310707092,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.6019023060798645,0.1672374457120895,0.7821799516677856,284.9230651855469,284.95001220703125,296.2430725097656,287.6256408691406,296.7939453125,296.99237060546875,284.9198913574219,1.0,0.573481023311615,0.3728381395339966,0.3728381395339966,1.0,1.0,-2.783922910690308,0.7388830780982971,2.045039892196656,0.1105988174676895,0.9010392427444458,0.9010392427444458,0.0,203.6790313720703,181.0,34738.08203125,0.0,2195.336669921875,1.0,280.9632568359375,283.64288330078125,290.6640014648437,292.9400329589844,293.1499938964844,293.1499938964844,280.6499938964844,35968.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026914834976196,1.0,0.0,0.0,3.1058833599090576,3.105900526046753,6.436704893530987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.33642578125,0.0,944.0110473632812,1895.4371337890625,0.0,3428.66015625,0.7701969146728516,1.0,0.0,3.0,1.0,0.0
12248880,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7268752455711365,0.2979970872402191,0.2739368677139282,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8156328201293945,0.4265121519565582,0.4095684587955475,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.8850605487823486,0.5590215921401978,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7311782836914062,0.3040304481983185,0.2940450310707092,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.6019023060798645,0.1672374457120895,0.7821799516677856,284.9230651855469,284.95001220703125,296.2430725097656,287.6256408691406,296.7939453125,296.99237060546875,284.9198913574219,1.0,0.573481023311615,0.3728381395339966,0.3728381395339966,1.0,1.0,-2.783922910690308,0.7388830780982971,2.045039892196656,0.1105988174676895,0.9010392427444458,0.9010392427444458,0.0,203.6790313720703,181.0,34738.08203125,0.0,2195.336669921875,1.0,280.9632568359375,283.64288330078125,290.6640014648437,292.9400329589844,293.1499938964844,293.1499938964844,280.6499938964844,35968.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026914834976196,1.0,0.0,0.0,3.1058833599090576,3.105900526046753,6.436704893530987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.33642578125,0.0,944.0110473632812,1895.4371337890625,0.0,3428.66015625,0.7701969146728516,1.0,0.0,3.0,1.0,0.0
12248940,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.7270856499671936,0.2938612699508667,0.2702604532241821,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.8163317441940308,0.421374648809433,0.4047823548316955,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9990000128746032,0.8792906403541565,0.551002562046051,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7318097949028015,0.3004110157489776,0.2906400859355926,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.6014053821563721,0.1643940359354019,0.7692334651947021,284.7066345214844,284.95001220703125,296.1859130859375,287.5984802246094,296.7732849121094,296.9845886230469,284.7025146484375,1.0,0.565155029296875,0.3736409246921539,0.3736409246921539,1.0,1.0,-2.7444748878479004,0.7276009321212769,2.016874074935913,0.1084003672003746,0.8961470723152161,0.8961470723152161,0.0,197.8992614746093,184.0,35305.8359375,0.0,2102.94677734375,1.0,280.6644897460937,283.3935546875,290.652587890625,292.98504638671875,293.1499938964844,293.1499938964844,280.95001220703125,36159.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167094230651855,1.0,0.0,0.0,3.10056471824646,3.1005821228027344,6.414679205590801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.5390625,0.0,940.9487915039062,1895.4371337890625,0.0,3558.760498046875,0.7691723704338074,1.0,0.0,3.0,1.0,0.0
12249000,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.7270856499671936,0.2938612699508667,0.2702604532241821,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.8163317441940308,0.421374648809433,0.4047823548316955,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.9990000128746032,0.8792906403541565,0.551002562046051,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7318097949028015,0.3004110157489776,0.2906400859355926,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.6014053821563721,0.1643940359354019,0.7692334651947021,284.7066345214844,284.95001220703125,296.1859130859375,287.5984802246094,296.7732849121094,296.9845886230469,284.7025146484375,1.0,0.565155029296875,0.3736409246921539,0.3736409246921539,1.0,1.0,-2.7444748878479004,0.7276009321212769,2.016874074935913,0.1084003672003746,0.8961470723152161,0.8961470723152161,0.0,197.8992614746093,184.0,35305.8359375,0.0,2102.94677734375,1.0,280.6644897460937,283.3935546875,290.652587890625,292.98504638671875,293.1499938964844,293.1499938964844,280.95001220703125,36159.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167094230651855,1.0,0.0,0.0,3.10056471824646,3.1005821228027344,6.414679205590801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.5390625,0.0,940.9487915039062,1895.4371337890625,0.0,3558.760498046875,0.7691723704338074,1.0,0.0,3.0,1.0,0.0
12249060,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7256383895874023,0.2906199097633362,0.2669499516487121,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8149634599685669,0.4170288443565368,0.4002952873706817,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,0.8755049109458923,0.547773003578186,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7306100130081177,0.2972986400127411,0.2874020934104919,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.5990273952484131,0.1617958843708038,0.7565977573394775,284.82647705078125,284.95001220703125,296.1288452148437,287.57135009765625,296.7543640136719,296.9795227050781,284.8270263671875,1.0,0.559893012046814,0.3747969567775726,0.3747969567775726,1.0,1.0,-2.712129831314087,0.7195282578468323,1.9926016330719,0.1074966862797737,0.8954134583473206,0.8954134583473206,0.0,195.0004272460937,187.0,34023.5,0.0,2037.3946533203125,1.0,280.9366760253906,283.56103515625,290.51220703125,292.6981201171875,293.1499938964844,293.1499938964844,281.25,36136.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901103973388672,1.0,0.0,0.0,3.0948758125305176,3.094893217086792,6.391161377905519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.39306640625,0.0,936.24462890625,1895.4371337890625,0.0,3413.872802734375,0.7679055333137512,1.0,0.0,3.0,1.0,0.0
12249120,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7256383895874023,0.2906199097633362,0.2669499516487121,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8149634599685669,0.4170288443565368,0.4002952873706817,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,0.8755049109458923,0.547773003578186,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7306100130081177,0.2972986400127411,0.2874020934104919,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.5990273952484131,0.1617958843708038,0.7565977573394775,284.82647705078125,284.95001220703125,296.1288452148437,287.57135009765625,296.7543640136719,296.9795227050781,284.8270263671875,1.0,0.559893012046814,0.3747969567775726,0.3747969567775726,1.0,1.0,-2.712129831314087,0.7195282578468323,1.9926016330719,0.1074966862797737,0.8954134583473206,0.8954134583473206,0.0,195.0004272460937,187.0,34023.5,0.0,2037.3946533203125,1.0,280.9366760253906,283.56103515625,290.51220703125,292.6981201171875,293.1499938964844,293.1499938964844,281.25,36136.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901103973388672,1.0,0.0,0.0,3.0948758125305176,3.094893217086792,6.391161377905519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.39306640625,0.0,936.24462890625,1895.4371337890625,0.0,3413.872802734375,0.7679055333137512,1.0,0.0,3.0,1.0,0.0
12249180,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7242122888565063,0.288505494594574,0.26483815908432,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8132268190383911,0.4137753546237945,0.3970088064670563,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.8731537461280823,0.5468998551368713,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7291425466537476,0.2950310111045837,0.285077691078186,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.5964891910552979,0.1597799956798553,0.7468788027763367,284.9880676269531,284.95001220703125,296.0719299316406,287.54425048828125,296.7398681640625,296.9808959960937,284.98907470703125,1.0,0.556646466255188,0.3759530186653137,0.3759530186653137,1.0,1.0,-2.690113067626953,0.7149167656898499,1.975196123123169,0.1078666597604751,0.8971956968307495,0.8971956968307495,0.0,193.7552185058593,190.0,32848.0546875,0.0,1996.8486328125,1.0,281.2353820800781,283.7693176269531,290.4523620605469,292.53912353515625,293.1499938964844,293.1499938964844,281.54998779296875,36021.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791918158531189,1.0,0.0,0.0,3.093611478805542,3.0936288833618164,6.385940878317342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.794921875,0.0,934.5039672851562,1895.4371337890625,0.0,3209.006103515625,0.7675267457962036,1.0,0.0,3.0,1.0,0.0
12249240,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7242122888565063,0.288505494594574,0.26483815908432,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8132268190383911,0.4137753546237945,0.3970088064670563,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.8731537461280823,0.5468998551368713,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7291425466537476,0.2950310111045837,0.285077691078186,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.5964891910552979,0.1597799956798553,0.7468788027763367,284.9880676269531,284.95001220703125,296.0719299316406,287.54425048828125,296.7398681640625,296.9808959960937,284.98907470703125,1.0,0.556646466255188,0.3759530186653137,0.3759530186653137,1.0,1.0,-2.690113067626953,0.7149167656898499,1.975196123123169,0.1078666597604751,0.8971956968307495,0.8971956968307495,0.0,193.7552185058593,190.0,32848.0546875,0.0,1996.8486328125,1.0,281.2353820800781,283.7693176269531,290.4523620605469,292.53912353515625,293.1499938964844,293.1499938964844,281.54998779296875,36021.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791918158531189,1.0,0.0,0.0,3.093611478805542,3.0936288833618164,6.385940878317342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.794921875,0.0,934.5039672851562,1895.4371337890625,0.0,3209.006103515625,0.7675267457962036,1.0,0.0,3.0,1.0,0.0
12249300,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7234024405479431,0.2876561284065246,0.264011800289154,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.8121767640113831,0.4123679995536804,0.3956131339073181,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9990000128746032,0.872148334980011,0.5471593141555786,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.728283703327179,0.2940807640552521,0.2841244339942932,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.5951560139656067,0.1589193195104599,0.7428183555603027,285.11041259765625,284.95001220703125,296.0435485839844,287.5307312011719,296.73358154296875,296.98297119140625,285.1199645996094,1.0,0.5556095242500305,0.376531034708023,0.376531034708023,1.0,1.0,-2.681727170944214,0.7134850025177002,1.9682421684265137,0.1083571016788482,0.8994276523590088,0.8994276523590088,0.0,193.601303100586,190.0,32048.01953125,0.0,1983.010986328125,1.0,281.4809265136719,283.9314880371094,290.4169616699219,292.4024353027344,293.1499938964844,293.1499938964844,281.54998779296875,35939.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667657971382141,1.0,0.0,0.0,3.095010280609131,3.095027446746826,6.391716738107789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.24462890625,0.0,935.1045532226562,1895.4371337890625,0.0,3092.470458984375,0.7677898406982422,1.0,0.0,3.0,1.0,0.0
12249360,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.7226173877716064,0.2869498431682586,0.2633613646030426,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8111022114753723,0.4111150503158569,0.3944083154201507,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.8712652921676636,0.5477162599563599,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7274217009544373,0.2932539582252502,0.2833237946033478,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.5938544869422913,0.1581554114818573,0.7392979264259338,285.1619567871094,284.95001220703125,296.0151672363281,287.5172119140625,296.7275085449219,296.98541259765625,285.16326904296875,1.0,0.5548956394195557,0.3771147131919861,0.3771147131919861,1.0,1.0,-2.6749720573425293,0.7126129269599915,1.962359070777893,0.1090440675616264,0.9014066457748412,0.9014066457748412,0.0,193.6652984619141,193.0,31856.591796875,0.0,1972.7706298828125,1.0,281.53533935546875,283.9885559082031,290.43328857421875,292.4490966796875,293.1499938964844,293.1499938964844,281.25,35859.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595229983329773,1.0,0.0,0.0,3.098412036895752,3.0984294414520264,6.405775252460444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.23876953125,0.0,937.31689453125,1895.4371337890625,0.0,3024.53125,0.7684564590454102,1.0,0.0,3.0,1.0,0.0
12249420,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7196398377418518,0.2842566668987274,0.2614194750785827,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8075183629989624,0.4074311554431915,0.3914099037647247,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.866340696811676,0.5508741736412048,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7245304584503174,0.2907289564609527,0.2813118696212768,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.590118944644928,0.1561352163553238,0.7314152717590332,284.97955322265625,284.95001220703125,295.9585876464844,287.4902038574219,296.7126159667969,296.98663330078125,284.9764404296875,1.0,0.5540479421615601,0.3782820999622345,0.3782820999622345,1.0,1.0,-2.6609444618225098,0.7106648683547974,1.9502795934677124,0.1104370430111885,0.9004529118537903,0.9004529118537903,0.0,194.88417053222656,181.0,32452.689453125,0.0,1956.5552978515625,1.0,281.2631530761719,283.7701721191406,290.531494140625,292.6575927734375,293.1499938964844,293.1499938964844,280.95001220703125,35937.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720490336418152,1.0,0.0,0.0,3.101495742797852,3.101513147354126,6.418532052521186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.6005859375,0.0,940.2852172851562,1895.4371337890625,0.0,3142.031005859375,0.7691904306411743,1.0,0.0,3.0,1.0,0.0
12249480,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7196398377418518,0.2842566668987274,0.2614194750785827,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8075183629989624,0.4074311554431915,0.3914099037647247,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.866340696811676,0.5508741736412048,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7245304584503174,0.2907289564609527,0.2813118696212768,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.590118944644928,0.1561352163553238,0.7314152717590332,284.97955322265625,284.95001220703125,295.9585876464844,287.4902038574219,296.7126159667969,296.98663330078125,284.9764404296875,1.0,0.5540479421615601,0.3782820999622345,0.3782820999622345,1.0,1.0,-2.6609444618225098,0.7106648683547974,1.9502795934677124,0.1104370430111885,0.9004529118537903,0.9004529118537903,0.0,194.88417053222656,181.0,32452.689453125,0.0,1956.5552978515625,1.0,281.2631530761719,283.7701721191406,290.531494140625,292.6575927734375,293.1499938964844,293.1499938964844,280.95001220703125,35937.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720490336418152,1.0,0.0,0.0,3.101495742797852,3.101513147354126,6.418532052521186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.6005859375,0.0,940.2852172851562,1895.4371337890625,0.0,3142.031005859375,0.7691904306411743,1.0,0.0,3.0,1.0,0.0
12249540,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7178269624710083,0.2802426815032959,0.2580141425132751,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8058083653450012,0.4025026261806488,0.3869562149047851,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.9990000128746032,0.8584473729133606,0.5480296015739441,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.7231041789054871,0.2871376276016235,0.2780908346176147,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.5875359177589417,0.1533470898866653,0.7194476127624512,284.7589416503906,284.95001220703125,295.9021301269531,287.4632568359375,296.69219970703125,296.9796447753906,284.7548217773437,1.0,0.5483740568161011,0.3794494867324829,0.3794494867324829,1.0,1.0,-2.629851818084717,0.7028266191482544,1.9270251989364624,0.1099324226379394,0.8962238430976868,0.8962238430976868,0.0,192.2910003662109,169.0,32975.6953125,0.0,1897.320068359375,1.0,280.96453857421875,283.5160217285156,290.53045654296875,292.7194519042969,293.1499938964844,293.1499938964844,281.25,36114.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889220118522644,1.0,0.0,0.0,3.097853899002075,3.0978713035583496,6.403467409654695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.91455078125,0.0,938.4892578125,1895.4371337890625,0.0,3302.913330078125,0.7685272693634033,1.0,0.0,3.0,1.0,0.0
12249600,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7178269624710083,0.2802426815032959,0.2580141425132751,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8058083653450012,0.4025026261806488,0.3869562149047851,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.9990000128746032,0.8584473729133606,0.5480296015739441,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.7231041789054871,0.2871376276016235,0.2780908346176147,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.5875359177589417,0.1533470898866653,0.7194476127624512,284.7589416503906,284.95001220703125,295.9021301269531,287.4632568359375,296.69219970703125,296.9796447753906,284.7548217773437,1.0,0.5483740568161011,0.3794494867324829,0.3794494867324829,1.0,1.0,-2.629851818084717,0.7028266191482544,1.9270251989364624,0.1099324226379394,0.8962238430976868,0.8962238430976868,0.0,192.2910003662109,169.0,32975.6953125,0.0,1897.320068359375,1.0,280.96453857421875,283.5160217285156,290.53045654296875,292.7194519042969,293.1499938964844,293.1499938964844,281.25,36114.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889220118522644,1.0,0.0,0.0,3.097853899002075,3.0978713035583496,6.403467409654695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.91455078125,0.0,938.4892578125,1895.4371337890625,0.0,3302.913330078125,0.7685272693634033,1.0,0.0,3.0,1.0,0.0
12249660,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7182362079620361,0.2767964899539947,0.2545218467712402,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.8067513108253479,0.3979999721050262,0.3823528885841369,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9990000128746032,0.8527037501335144,0.53964763879776,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.7237194180488586,0.2837486565113067,0.2745868265628814,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.5866944789886475,0.150574117898941,0.7058436274528503,284.7904663085937,284.95001220703125,295.84588623046875,287.4364013671875,296.4486694335937,296.9735412597656,284.7849426269531,1.0,0.5396792888641357,0.6276696920394897,0.6276696920394897,0.6000000238418579,1.0,-2.589500904083252,1.2207908630371094,1.3687100410461426,0.6364651918411255,0.8945609331130981,0.8945609331130981,0.0,186.53550720214844,157.0,30974.4921875,0.0,1810.3494873046875,1.0,281.23663330078125,283.6340637207031,290.3725280761719,292.3979797363281,293.1499938964844,293.1499938964844,281.54998779296875,36137.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730727434158325,1.0,0.0,0.0,3.092679262161255,3.09269642829895,6.382092578860465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.52880859375,0.0,934.4961547851562,1895.4371337890625,0.0,3151.632568359375,0.7674018740653992,1.0,0.0,3.0,1.0,0.0
12249720,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7182362079620361,0.2767964899539947,0.2545218467712402,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.8067513108253479,0.3979999721050262,0.3823528885841369,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9990000128746032,0.8527037501335144,0.53964763879776,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.7237194180488586,0.2837486565113067,0.2745868265628814,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.5866944789886475,0.150574117898941,0.7058436274528503,284.7904663085937,284.95001220703125,295.84588623046875,287.4364013671875,296.4486694335937,296.9735412597656,284.7849426269531,1.0,0.5396792888641357,0.6276696920394897,0.6276696920394897,0.6000000238418579,1.0,-2.589500904083252,1.2207908630371094,1.3687100410461426,0.6364651918411255,0.8945609331130981,0.8945609331130981,0.0,186.53550720214844,157.0,30974.4921875,0.0,1810.3494873046875,1.0,281.23663330078125,283.6340637207031,290.3725280761719,292.3979797363281,293.1499938964844,293.1499938964844,281.54998779296875,36137.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730727434158325,1.0,0.0,0.0,3.092679262161255,3.09269642829895,6.382092578860465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.52880859375,0.0,934.4961547851562,1895.4371337890625,0.0,3151.632568359375,0.7674018740653992,1.0,0.0,3.0,1.0,0.0
12249780,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7216464877128601,0.2740190327167511,0.2516339719295501,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8109293580055237,0.3940408527851105,0.378222793340683,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.8500829339027405,0.5255821347236633,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7270377278327942,0.2807836532592773,0.2714094817638397,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.5885936617851257,0.1481500267982483,0.6931804418563843,284.83795166015625,284.95001220703125,295.78985595703125,287.4096069335937,295.98291015625,296.9716186523437,284.8330383300781,1.0,0.5293273329734802,0.8758898973464966,0.8758898973464966,0.2000000029802322,1.0,-2.5451419353485107,2.153065919876098,0.3920759856700897,1.576388597488403,0.8935560584068298,0.8935560584068298,0.0,178.04388427734375,160.0,28805.87890625,0.0,1712.0252685546875,1.0,281.5353088378906,283.7666931152344,290.2772827148437,292.15093994140625,293.1499938964844,293.1499938964844,281.8500061035156,36125.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430514931678772,1.0,0.0,0.0,3.087757110595703,3.087774515151977,6.36179436241946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.92626953125,0.0,930.4917602539062,1895.4371337890625,0.0,2870.23828125,0.7662965059280396,1.0,0.0,3.0,1.0,0.0
