time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249840,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7216464877128601,0.2740190327167511,0.2516339719295501,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8109293580055237,0.3940408527851105,0.378222793340683,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.8500829339027405,0.5255821347236633,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7270377278327942,0.2807836532592773,0.2714094817638397,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.5885936617851257,0.1481500267982483,0.6931804418563843,284.83795166015625,284.95001220703125,295.78985595703125,287.4096069335937,295.98291015625,296.9716186523437,284.8330383300781,1.0,0.5293273329734802,0.8758898973464966,0.8758898973464966,0.2000000029802322,1.0,-2.5451419353485107,2.153065919876098,0.3920759856700897,1.576388597488403,0.8935560584068298,0.8935560584068298,0.0,178.04388427734375,160.0,28805.87890625,0.0,1712.0252685546875,1.0,281.5353088378906,283.7666931152344,290.2772827148437,292.15093994140625,293.1499938964844,293.1499938964844,281.8500061035156,36125.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430514931678772,1.0,0.0,0.0,3.087757110595703,3.087774515151977,6.36179436241946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.92626953125,0.0,930.4917602539062,1895.4371337890625,0.0,2870.23828125,0.7662965059280396,1.0,0.0,3.0,1.0,0.0
12249900,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7226593494415283,0.2727951109409332,0.2503806948661804,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8121246099472046,0.392228901386261,0.376352310180664,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.8496929407119751,0.5206233263015747,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.727985143661499,0.2794316709041595,0.2699858546257019,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5889357328414917,0.1470764875411987,0.6876704692840576,284.9158935546875,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9721374511719,284.9244079589844,1.0,0.5258458852767944,1.0,1.0,0.0,1.0,-2.527097702026367,2.52707314491272,2.437482362438459e-05,1.9529218673706048,0.8940344452857971,0.8940344452857971,0.0,175.13900756835938,160.0,27621.98046875,0.0,1675.786376953125,1.0,281.7806396484375,283.89617919921875,290.2234802246094,291.9659729003906,293.1499938964844,293.1499938964844,281.8500061035156,36097.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237960338592529,1.0,0.0,0.0,3.0857999324798584,3.0858170986175537,6.353731691888242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.0693359375,0.0,928.7521362304688,1895.4371337890625,0.0,2690.772705078125,0.765860915184021,1.0,0.0,3.0,1.0,0.0
12249960,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7229580879211426,0.2717725038528442,0.2493448555469513,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8124160170555115,0.3906254470348358,0.3747133910655975,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9990000128746032,0.8495244383811951,0.5177828073501587,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7281768321990967,0.2782310545444488,0.2687421143054962,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.5885868668556213,0.1461150199174881,0.6828739047050476,284.9662475585937,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9737854003906,284.96746826171875,1.0,0.5230479836463928,1.0,1.0,0.0,1.0,-2.5132086277008057,2.5132036209106445,5.080687969893916e-06,1.9421865940094,0.894691526889801,0.894691526889801,0.0,173.22801208496094,163.0,27373.83984375,0.0,1648.3026123046875,1.0,281.835205078125,283.951416015625,290.2315673828125,291.98492431640625,293.1499938964844,293.1499938964844,282.1499938964844,36042.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092486262321472,1.0,0.0,0.0,3.085529327392578,3.085546493530273,6.352617560878571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.388671875,0.0,928.1867065429688,1895.4371337890625,0.0,2556.275634765625,0.7657384872436523,1.0,0.0,3.0,1.0,0.0
12250020,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.7228613495826721,0.2702264785766601,0.2477540522813797,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8120542168617249,0.3879523277282715,0.3719711303710937,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.9990000128746032,0.8493844270706177,0.514700174331665,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7277831435203552,0.2762404084205627,0.2666741609573364,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.5872572660446167,0.1444987505674362,0.6748705506324768,285.1661071777344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.97979736328125,285.1676330566406,1.0,0.5192282199859619,1.0,1.0,0.0,1.0,-2.4921910762786865,2.4921860694885254,4.995710241928464e-06,1.9259322881698608,0.8991585373878479,0.8991585373878479,0.0,170.96974182128906,166.0,26496.376953125,0.0,1609.9052734375,1.0,282.1352233886719,284.1802062988281,290.2346496582031,291.91961669921875,293.1499938964844,293.1499938964844,282.45001220703125,35861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816802263259888,1.0,0.0,0.0,3.090171813964844,3.090188980102539,6.371747645061987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.03759765625,0.0,930.74072265625,1895.4371337890625,0.0,2305.2392578125,0.7666168212890625,1.0,0.0,3.0,1.0,0.0
12250080,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.7228613495826721,0.2702264785766601,0.2477540522813797,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8120542168617249,0.3879523277282715,0.3719711303710937,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.9990000128746032,0.8493844270706177,0.514700174331665,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7277831435203552,0.2762404084205627,0.2666741609573364,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.5872572660446167,0.1444987505674362,0.6748705506324768,285.1661071777344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.97979736328125,285.1676330566406,1.0,0.5192282199859619,1.0,1.0,0.0,1.0,-2.4921910762786865,2.4921860694885254,4.995710241928464e-06,1.9259322881698608,0.8991585373878479,0.8991585373878479,0.0,170.96974182128906,166.0,26496.376953125,0.0,1609.9052734375,1.0,282.1352233886719,284.1802062988281,290.2346496582031,291.91961669921875,293.1499938964844,293.1499938964844,282.45001220703125,35861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816802263259888,1.0,0.0,0.0,3.090171813964844,3.090188980102539,6.371747645061987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.03759765625,0.0,930.74072265625,1895.4371337890625,0.0,2305.2392578125,0.7666168212890625,1.0,0.0,3.0,1.0,0.0
12250140,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7220830321311951,0.2690981924533844,0.2466549575328827,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8107650279998779,0.3857447504997253,0.3697942197322845,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.9990000128746032,0.849107027053833,0.5141879916191101,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.7266474962234497,0.2746208310127258,0.265064388513565,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.5853407382965088,0.1431671530008316,0.6685832738876343,285.3697509765625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9878845214844,285.3713684082031,1.0,0.5172038674354553,1.0,1.0,0.0,1.0,-2.47814679145813,2.4781417846679688,4.939662630931707e-06,1.9151124954223635,0.9063692688941956,0.9063692688941956,0.0,170.24986267089844,169.0,25696.4609375,0.0,1587.88232421875,1.0,282.4353332519531,284.4105224609375,290.2453918457031,291.8811340332031,293.1499938964844,293.1499938964844,282.1499938964844,35652.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621095776557922,1.0,0.0,0.0,3.1026110649108887,3.102628469467163,6.42314944343525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.48095703125,0.0,939.3713989257812,1895.4371337890625,0.0,2131.101318359375,0.7692121863365173,1.0,0.0,3.0,1.0,0.0
12250200,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7220830321311951,0.2690981924533844,0.2466549575328827,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8107650279998779,0.3857447504997253,0.3697942197322845,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.9990000128746032,0.849107027053833,0.5141879916191101,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.7266474962234497,0.2746208310127258,0.265064388513565,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.5853407382965088,0.1431671530008316,0.6685832738876343,285.3697509765625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9878845214844,285.3713684082031,1.0,0.5172038674354553,1.0,1.0,0.0,1.0,-2.47814679145813,2.4781417846679688,4.939662630931707e-06,1.9151124954223635,0.9063692688941956,0.9063692688941956,0.0,170.24986267089844,169.0,25696.4609375,0.0,1587.88232421875,1.0,282.4353332519531,284.4105224609375,290.2453918457031,291.8811340332031,293.1499938964844,293.1499938964844,282.1499938964844,35652.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621095776557922,1.0,0.0,0.0,3.1026110649108887,3.102628469467163,6.42314944343525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.48095703125,0.0,939.3713989257812,1895.4371337890625,0.0,2131.101318359375,0.7692121863365173,1.0,0.0,3.0,1.0,0.0
12250260,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.7194249629974365,0.2666390538215637,0.2449603974819183,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8074840903282166,0.3823029696941376,0.3670664727687835,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.9990000128746032,0.8451164960861206,0.5166783332824707,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7238675951957703,0.2720818221569061,0.2630726099014282,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.5817954540252686,0.1413187384605407,0.6615460515022278,285.1485290527344,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.99005126953125,285.144287109375,1.0,0.5162686109542847,1.0,1.0,0.0,1.0,-2.464982032775879,2.464977264404297,4.887629529548576e-06,1.9050798416137693,0.907400906085968,0.907400906085968,0.0,171.0821075439453,172.0,26045.6328125,0.0,1573.7484130859375,1.0,282.1631774902344,284.1696472167969,290.36602783203125,292.1070861816406,293.1499938964844,293.1499938964844,281.8500061035156,35732.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796656489372253,1.0,0.0,0.0,3.1134512424468994,3.113468647003174,6.468111450885772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.0986328125,0.0,948.6177368164062,1895.4371337890625,0.0,2287.138671875,0.7716790437698364,1.0,0.0,3.0,1.0,0.0
12250320,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.7194249629974365,0.2666390538215637,0.2449603974819183,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8074840903282166,0.3823029696941376,0.3670664727687835,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.9990000128746032,0.8451164960861206,0.5166783332824707,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7238675951957703,0.2720818221569061,0.2630726099014282,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.5817954540252686,0.1413187384605407,0.6615460515022278,285.1485290527344,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.99005126953125,285.144287109375,1.0,0.5162686109542847,1.0,1.0,0.0,1.0,-2.464982032775879,2.464977264404297,4.887629529548576e-06,1.9050798416137693,0.907400906085968,0.907400906085968,0.0,171.0821075439453,172.0,26045.6328125,0.0,1573.7484130859375,1.0,282.1631774902344,284.1696472167969,290.36602783203125,292.1070861816406,293.1499938964844,293.1499938964844,281.8500061035156,35732.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796656489372253,1.0,0.0,0.0,3.1134512424468994,3.113468647003174,6.468111450885772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.0986328125,0.0,948.6177368164062,1895.4371337890625,0.0,2287.138671875,0.7716790437698364,1.0,0.0,3.0,1.0,0.0
12250380,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7139272689819336,0.2627360224723816,0.2418390363454818,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8012969493865967,0.3773699402809143,0.3628393411636352,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.8364835381507874,0.52237468957901,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7186474800109863,0.2683549225330353,0.2599118053913116,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5754605531692505,0.1385802328586578,0.6507673263549805,284.8880310058594,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9831848144531,284.8833923339844,1.0,0.5156431198120117,1.0,1.0,0.0,1.0,-2.4462544918060303,2.446249723434448,4.813942723558284e-06,1.8907268047332764,0.9045841097831726,0.9045841097831726,0.0,173.37741088867188,175.0,26361.021484375,0.0,1558.4642333984375,1.0,281.8642883300781,283.8932189941406,290.3616027832031,292.15704345703125,293.1499938964844,293.1499938964844,281.54998779296875,35928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008607625961304,1.0,0.0,0.0,3.116804599761963,3.1168220043182373,6.482051162493008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.2431640625,0.0,952.5828247070312,1895.4371337890625,0.0,2479.297119140625,0.7725958824157715,1.0,0.0,3.0,1.0,0.0
12250440,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7139272689819336,0.2627360224723816,0.2418390363454818,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8012969493865967,0.3773699402809143,0.3628393411636352,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.8364835381507874,0.52237468957901,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7186474800109863,0.2683549225330353,0.2599118053913116,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5754605531692505,0.1385802328586578,0.6507673263549805,284.8880310058594,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9831848144531,284.8833923339844,1.0,0.5156431198120117,1.0,1.0,0.0,1.0,-2.4462544918060303,2.446249723434448,4.813942723558284e-06,1.8907268047332764,0.9045841097831726,0.9045841097831726,0.0,173.37741088867188,175.0,26361.021484375,0.0,1558.4642333984375,1.0,281.8642883300781,283.8932189941406,290.3616027832031,292.15704345703125,293.1499938964844,293.1499938964844,281.54998779296875,35928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008607625961304,1.0,0.0,0.0,3.116804599761963,3.1168220043182373,6.482051162493008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.2431640625,0.0,952.5828247070312,1895.4371337890625,0.0,2479.297119140625,0.7725958824157715,1.0,0.0,3.0,1.0,0.0
12250500,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.7105309963226318,0.2605209052562713,0.2400100231170654,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7976388931274414,0.3746076822280884,0.3604138791561126,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9990000128746032,0.8310081362724304,0.5258525609970093,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.7154874801635742,0.2662440538406372,0.2580791711807251,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.5715746283531189,0.1369600296020507,0.6442239284515381,284.7157897949219,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9775390625,284.7001037597656,1.0,0.5153346657752991,1.0,1.0,0.0,1.0,-2.435260057449341,2.435255289077759,4.770898613060126e-06,1.882272481918335,0.9013750553131104,0.9013750553131104,0.0,174.80970764160156,175.0,26734.287109375,0.0,1549.913330078125,1.0,281.61822509765625,283.6986389160156,290.3614807128906,292.23443603515625,293.1499938964844,293.1499938964844,281.54998779296875,36054.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112041354179382,1.0,0.0,0.0,3.115242719650269,3.115260362625122,6.47555680188816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.8212890625,0.0,952.1241455078124,1895.4371337890625,0.0,2574.286865234375,0.7723310589790344,1.0,0.0,3.0,1.0,0.0
12250560,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.7066634297370911,0.2581375539302826,0.2379908561706543,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.7936530709266663,0.3716548681259155,0.3577707409858703,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.9990000128746032,0.8248473405838013,0.5296707153320312,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.7119350433349609,0.2639681696891784,0.2560655772686004,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.567237377166748,0.1351751834154129,0.6369029879570007,284.6256408691406,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9705505371094,284.6209716796875,1.0,0.5149868726730347,1.0,1.0,0.0,1.0,-2.4230329990386963,2.4230284690856934,4.723249730886892e-06,1.8728625774383545,0.8982494473457336,0.8982494473457336,0.0,176.39242553710938,163.0,26619.6484375,0.0,1540.41796875,1.0,281.5643615722656,283.61700439453125,290.306884765625,292.1273498535156,293.1499938964844,293.1499938964844,281.8500061035156,36186.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150507211685181,1.0,0.0,0.0,3.1106109619140625,3.110628366470337,6.456315304603777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.92578125,0.0,949.21484375,1895.4371337890625,0.0,2609.781005859375,0.7714364528656006,1.0,0.0,3.0,1.0,0.0
12250620,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7037484645843506,0.25467449426651,0.234450563788414,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7908087968826294,0.3669298887252807,0.3528991043567657,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9990000128746032,0.8155714273452759,0.5279518961906433,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7090687155723572,0.2602446973323822,0.2522370517253876,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.5623600482940674,0.1319611668586731,0.6216444969177246,284.7846069335937,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9611511230469,284.7854309082031,1.0,0.5091965198516846,1.0,1.0,0.0,1.0,-2.387941598892212,2.387937068939209,4.5878659875597805e-06,1.845852971076965,0.8972545862197876,0.8972545862197876,0.0,174.3887939453125,151.0,25657.53515625,0.0,1486.8524169921875,1.0,281.8368225097656,283.80926513671875,290.1372375488281,291.8193664550781,293.1499938964844,293.1499938964844,282.1499938964844,36165.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927700281143188,1.0,0.0,0.0,3.103701591491699,3.1037189960479736,6.427665084629552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.61181640625,0.0,943.5103149414062,1895.4371337890625,0.0,2405.515869140625,0.7699047923088074,1.0,0.0,3.0,1.0,0.0
12250680,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7037484645843506,0.25467449426651,0.234450563788414,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7908087968826294,0.3669298887252807,0.3528991043567657,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.9990000128746032,0.8155714273452759,0.5279518961906433,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7090687155723572,0.2602446973323822,0.2522370517253876,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.5623600482940674,0.1319611668586731,0.6216444969177246,284.7846069335937,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9611511230469,284.7854309082031,1.0,0.5091965198516846,1.0,1.0,0.0,1.0,-2.387941598892212,2.387937068939209,4.5878659875597805e-06,1.845852971076965,0.8972545862197876,0.8972545862197876,0.0,174.3887939453125,151.0,25657.53515625,0.0,1486.8524169921875,1.0,281.8368225097656,283.80926513671875,290.1372375488281,291.8193664550781,293.1499938964844,293.1499938964844,282.1499938964844,36165.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927700281143188,1.0,0.0,0.0,3.103701591491699,3.1037189960479736,6.427665084629552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.61181640625,0.0,943.5103149414062,1895.4371337890625,0.0,2405.515869140625,0.7699047923088074,1.0,0.0,3.0,1.0,0.0
12250740,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.7057507038116455,0.0,0.2320943176746368,296.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.7928948998451233,0.0,0.3492175042629242,296.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.0,0.5184493064880371,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.7106204032897949,0.0,0.2492757588624954,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.5617470145225525,0.0,0.6088446378707886,284.9769287109375,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9602966308594,284.9779052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.350338935852051,2.350334405899048,4.444800651981495e-06,1.8167637586593628,0.0,0.0,0.0,168.33839416503906,60.0,24666.56640625,0.0,1415.2198486328125,0.0,282.1355285644531,284.0325012207031,290.0756225585937,291.6670227050781,293.1499938964844,293.1499938964844,278.1499938964844,36036.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101824283599853,3.101841688156128,6.419891747100337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,941.1802368164062,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.7057507038116455,0.0,0.2320943176746368,296.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.7928948998451233,0.0,0.3492175042629242,296.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.0,0.5184493064880371,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.7106204032897949,0.0,0.2492757588624954,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.5617470145225525,0.0,0.6088446378707886,284.9769287109375,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9602966308594,284.9779052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.350338935852051,2.350334405899048,4.444800651981495e-06,1.8167637586593628,0.0,0.0,0.0,168.33839416503906,60.0,24666.56640625,0.0,1415.2198486328125,0.0,282.1355285644531,284.0325012207031,290.0756225585937,291.6670227050781,293.1499938964844,293.1499938964844,278.1499938964844,36036.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101824283599853,3.101841688156128,6.419891747100337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,941.1802368164062,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.3563008606433868,0.0,0.0009293258772231,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.3563008606433868,0.0,0.0009786274749785,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.3563008606433868,0.0,0.0007228116737678,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.3563008606433868,0.0,0.0009786251466721,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0046421401202678,285.0704345703125,294.1499938964844,295.32293701171875,287.18609619140625,295.3443298339844,296.8407592773437,284.1634521484375,0.0,0.0,0.7987418174743652,0.7987418174743652,0.2012581974267959,1.0,-0.0099037066102027,0.0099675757810473,-6.386925815604627e-05,-0.0124550266191363,0.0,0.0,0.0,-0.0520698130130767,60.0,1561.0762939453125,0.0,-6.6873058131022844e-06,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.237510070423614e-12,7.237854413033594e-12,1.4301009805143538e-17,3.080342092509625e-10,3.080338761840551e-10,3.4469317574244113e-16,0.0,0.0,-0.0,0.0,0.0,3.039838344813799e-20,1.4423360157497794e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.000919510028325,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0013512555742636,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,0.0009501099702902,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0009858523262664,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0025835672859102,285.068115234375,294.1499938964844,295.2962646484375,287.172607421875,295.3415222167969,296.6780090332031,283.7069396972656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081500876694917,0.0083401193842291,-0.0001900319330161,-0.0132855214178562,0.0,0.0,0.0,-0.0434452630579471,60.0,619.09619140625,-0.0,-4.528472800302552e-06,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.966248109435379e-29,1.1779635133816135e-28,1.3499547571524021e-31,-5.9033245747658596e-18,-5.899104712870921e-18,-4.219906323585453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.000118988653412,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001362520561087,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0001332034298684,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0001258028205484,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0005369009450078,285.06512451171875,294.1499938964844,295.2694702148437,287.1585693359375,295.3399353027344,296.4818725585937,283.5411376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012616318417713,0.0031398560386151,-0.0018782240804284,-0.0164928566664457,0.0,0.0,0.0,-0.0087100835517048,60.0,243.53077697753903,-0.0,-1.085175043158415e-07,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5064939400416807e-40,-2.022970515037879e-40,-4.71382790414225e-41,6.437535540574639e-21,5.190960221069805e-21,1.2465754204790301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.587301610736176e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001011992208077,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.545905828010291e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001009699262795,297.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0004776414425577,285.06396484375,294.1499938964844,295.2427673339844,287.14410400390625,295.3391418457031,296.2960205078125,283.49639892578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010215491056442,0.0008187064668163,0.0002028426533797,-0.018540684133768,0.0,0.0,0.0,-0.0084050791338086,60.0,93.92279815673828,-0.0,-7.115027500503859e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.10833614082714e-21,4.656798646990884e-21,4.451537089939474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.530397073831408e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001003627039608,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,7.413552521029487e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001003598226816,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004760441661346,285.0627746582031,294.1499938964844,295.21612548828125,287.1292419433594,295.338134765625,296.1354675292969,283.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154541814699,3.6437526773625e-08,0.0010154177434742,-0.0191819984465837,0.0,0.0,0.0,-0.0086218323558568,60.0,39.15777969360352,-0.0,-7.032720361621615e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.253319738016231e-21,4.627801281318212e-21,4.6255184566980205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.52546688495204e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.000100308250694,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,7.408775854855776e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0001003077850327,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004758112481795,285.0615234375,294.1499938964844,295.1895446777344,287.11395263671875,295.3369140625,295.9961853027344,283.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.630257314872324e-09,0.001015089219436,-0.0190387964248657,0.0,0.0,0.0,-0.0085949441418051,60.0,19.41926383972168,-0.0,-7.025451509434788e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.25491028354955e-21,4.6274817989624835e-21,4.627428484587066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.51903421082534e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.000100240446045,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.403749623335898e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001002400458673,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.000475490320241,285.0587158203125,294.1499938964844,295.13653564453125,287.0822448730469,295.33380126953125,295.7676086425781,283.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.575593948364258,-0.0,-7.01593734220296e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.627473721026815e-21,4.6274733171300306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.51903421082534e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.000100240446045,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.403749623335898e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001002400458673,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.000475490320241,285.0587158203125,294.1499938964844,295.13653564453125,287.0822448730469,295.33380126953125,295.7676086425781,283.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.575593948364258,-0.0,-7.01593734220296e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.627473721026815e-21,4.6274733171300306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,9.515379497315736e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0001002019562292,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,7.400906179100275e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001002015560516,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0004753078101202,285.0556335449219,294.1499938964844,295.0837097167969,287.0491027832031,295.32977294921875,295.5885314941406,283.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.206007957458496,-0.0,-7.010521585470998e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,9.515379497315736e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0001002019562292,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,7.400906179100275e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001002015560516,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0004753078101202,285.0556335449219,294.1499938964844,295.0837097167969,287.0491027832031,295.32977294921875,295.5885314941406,283.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.206007957458496,-0.0,-7.010521585470998e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.514051635051146e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001001879645627,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,7.3998722655233e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.000100187571661,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0004752415406983,285.05224609375,294.1499938964844,295.03106689453125,287.01470947265625,295.32489013671875,295.4443054199219,283.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647288501262,0.0,0.0,0.0,-0.0085241319611668,60.0,7.948466777801514,-0.0,-7.008536329067283e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.514051635051146e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001001879645627,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,7.3998722655233e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.000100187571661,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0004752415406983,285.05224609375,294.1499938964844,295.03106689453125,287.01470947265625,295.32489013671875,295.4443054199219,283.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647288501262,0.0,0.0,0.0,-0.0085241319611668,60.0,7.948466777801514,-0.0,-7.008536329067283e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.514615521766244e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001001938944682,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.400310278171673e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0001001935088424,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0004752697714138,285.0486145019531,294.1499938964844,294.9785461425781,286.9791259765625,295.3191223144531,295.32501220703125,283.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.850752353668213,-0.0,-7.009338531815956e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.514615521766244e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001001938944682,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.400310278171673e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0001001935088424,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0004752697714138,285.0486145019531,294.1499938964844,294.9785461425781,286.9791259765625,295.3191223144531,295.32501220703125,283.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.850752353668213,-0.0,-7.009338531815956e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,9.515470446785912e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,0.0001002028948278,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.40097530069761e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.000100202516478,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0004753125249408,285.0467224121094,294.1499938964844,294.95233154296875,286.9609375,295.3159484863281,295.2724304199219,283.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.811631679534912,-0.0,-7.010584113231745e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.51663460000418e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0001002151548163,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.401880429824814e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001002147764666,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0004753707034979,285.0447692871094,294.1499938964844,294.9261474609375,286.9425048828125,295.3125305175781,295.2236022949219,283.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.774592399597168,-0.0,-7.012286573626626e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.519673039903864e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.000100247147202,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,7.40424293326214e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0001002467761281,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0004755225381813,285.04071044921875,294.1499938964844,294.87384033203125,286.90496826171875,295.3051147460937,295.1351318359375,283.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.018846346065402,0.0,0.0,0.0,-0.0085585070773959,60.0,7.703836917877197,-0.0,-7.016737413323426e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.519673039903864e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.000100247147202,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,7.40424293326214e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0001002467761281,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0004755225381813,285.04071044921875,294.1499938964844,294.87384033203125,286.90496826171875,295.3051147460937,295.1351318359375,283.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555714276463732e-09,0.0010144591797143,-0.018846346065402,0.0,0.0,0.0,-0.0085585070773959,60.0,7.703836917877197,-0.0,-7.016737413323426e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
