time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251940,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,9.523299377178772e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001002853314275,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,7.407063094433397e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001002849603537,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.0004757037386298,285.0364685058594,294.1499938964844,294.82159423828125,286.8666687011719,295.2969055175781,295.0560913085937,283.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.635992050170898,-0.0,-7.022056536243326e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,9.523299377178772e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001002853314275,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,7.407063094433397e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001002849603537,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.0004757037386298,285.0364685058594,294.1499938964844,294.82159423828125,286.8666687011719,295.2969055175781,295.0560913085937,283.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.635992050170898,-0.0,-7.022056536243326e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.527093061478809e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.0001003252691589,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,7.410012767650187e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.000100324905361,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0004758932918775,285.03204345703125,294.1499938964844,294.7694091796875,286.8276672363281,295.2878723144531,294.9839782714844,283.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.570353031158447,-0.0,-7.027624349120742e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.527093061478809e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.0001003252691589,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,7.410012767650187e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.000100324905361,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0004758932918775,285.03204345703125,294.1499938964844,294.7694091796875,286.8276672363281,295.2878723144531,294.9839782714844,283.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.570353031158447,-0.0,-7.027624349120742e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.530660463497044e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.000100362834928,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.412787090288475e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001003624784061,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0004760715528391,285.0274658203125,294.1499938964844,294.7171936035156,286.78814697265625,295.278076171875,294.9169616699219,283.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.506477355957031,-0.0,-7.032862470168767e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.530660463497044e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.000100362834928,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.412787090288475e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001003624784061,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0004760715528391,285.0274658203125,294.1499938964844,294.7171936035156,286.78814697265625,295.278076171875,294.9169616699219,283.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.506477355957031,-0.0,-7.032862470168767e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.53224880504422e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001003795550786,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,7.414021820295602e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0001003791985567,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,0.0004761509189847,285.0251159667969,294.1499938964844,294.69110107421875,286.7682189941406,295.2729187011719,294.88494873046875,284.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.475080966949463,-0.0,-7.035193050342059e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,9.53365452005528e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,0.0001003943616524,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,7.415114669129252e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001003940051305,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0004762211756315,285.02276611328125,294.1499938964844,294.6649780273437,286.7481994628906,295.2675170898437,294.8537292480469,284.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.443985462188721,-0.0,-7.037255045361236e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,9.535795834381132e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.0001004169025691,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,7.416779408231378e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,0.0001004165533231,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.000476328190416,285.0179443359375,294.1499938964844,294.6127319335937,286.7079467773437,295.2562255859375,294.7933349609375,284.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.382539749145508,-0.0,-7.040390670454144e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,9.535795834381132e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.0001004169025691,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,7.416779408231378e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,0.0001004165533231,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.000476328190416,285.0179443359375,294.1499938964844,294.6127319335937,286.7079467773437,295.2562255859375,294.7933349609375,284.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.382539749145508,-0.0,-7.040390670454144e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,9.536898869555444e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,0.0001004285149974,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,7.41763724363409e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001004281657515,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004763833421748,285.0130310058594,294.1499938964844,294.5604248046875,286.66748046875,295.244140625,294.73504638671875,284.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.321877479553223,-0.0,-7.04199365486602e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,9.536898869555444e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,0.0001004285149974,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,7.41763724363409e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001004281657515,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004763833421748,285.0130310058594,294.1499938964844,294.5604248046875,286.66748046875,295.244140625,294.73504638671875,284.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.321877479553223,-0.0,-7.04199365486602e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.53689741436392e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0001004284931696,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,7.417635060846806e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001004281439236,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0004763833130709,285.0080261230469,294.1499938964844,294.50799560546875,286.626953125,295.2313842773437,294.6783752441406,284.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.261816024780273,-0.0,-7.04196523315659e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.53689741436392e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0001004284931696,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,7.417635060846806e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001004281439236,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0004763833130709,285.0080261230469,294.1499938964844,294.50799560546875,286.626953125,295.2313842773437,294.6783752441406,284.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.261816024780273,-0.0,-7.04196523315659e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,9.535862045595422e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0001004175865091,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.416829612338915e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.000100417251815,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,0.0004763316828757,285.0029602050781,294.1499938964844,294.4554748535156,286.58648681640625,295.2178649902344,294.6229553222656,284.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.202269077301025,-0.0,-7.040411986736217e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,9.535862045595422e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0001004175865091,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.416829612338915e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.000100417251815,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,0.0004763316828757,285.0029602050781,294.1499938964844,294.4554748535156,286.58648681640625,295.2178649902344,294.6229553222656,284.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.202269077301025,-0.0,-7.040411986736217e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,9.5350194897037e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0001004087098408,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,7.416173320962116e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,0.0001004083751467,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,0.0004762895987369,285.0003967285156,294.1499938964844,294.4291687011719,286.5662841796875,295.2108764648437,294.5955810546875,284.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.17269229888916,-0.0,-7.039155036636657e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,9.534010314382611e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0001003980796667,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,7.415388245135546e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0001003977449727,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0004762392200063,284.9978332519531,294.1499938964844,294.4028015136719,286.546142578125,295.20367431640625,294.56842041015625,284.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.143261432647705,-0.0,-7.03765294929326e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.531650721328332e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0001003732322715,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,7.413553248625249e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001003729048534,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0004761214368045,284.9926452636719,294.1499938964844,294.3499450683594,286.506103515625,295.18878173828125,294.5145568847656,284.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.084907054901123,-0.0,-7.03414571034955e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.531650721328332e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0001003732322715,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,7.413553248625249e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001003729048534,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0004761214368045,284.9926452636719,294.1499938964844,294.3499450683594,286.506103515625,295.18878173828125,294.5145568847656,284.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.084907054901123,-0.0,-7.03414571034955e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,9.528926602797584e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0001003445358946,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.411433034576476e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0001003442084765,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,0.0004759853763971,284.9874267578125,294.1499938964844,294.2969055175781,286.4664306640625,295.1732177734375,294.461181640625,284.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,7.027291774749756,-0.0,-7.030100590554866e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,9.528926602797584e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0001003445358946,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.411433034576476e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0001003442084765,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,0.0004759853763971,284.9874267578125,294.1499938964844,294.2969055175781,286.4664306640625,295.1732177734375,294.461181640625,284.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,7.027291774749756,-0.0,-7.030100590554866e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,9.525902714813128e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0001003126963041,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,7.40908071747981e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.000100312368886,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0004758344148285,284.982177734375,294.1499938964844,294.24365234375,286.42724609375,295.156982421875,294.4080810546875,284.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.970404148101807,-0.0,-7.025616355349484e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,9.525902714813128e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0001003126963041,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,7.40908071747981e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.000100312368886,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0004758344148285,284.982177734375,294.1499938964844,294.24365234375,286.42724609375,295.156982421875,294.4080810546875,284.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.970404148101807,-0.0,-7.025616355349484e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.522651816951112e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0001002784556476,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,7.40655159461312e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0001002781355055,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004756720736622,284.9769287109375,294.1499938964844,294.19012451171875,286.3887023925781,295.1400756835937,294.35516357421875,284.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.914214134216309,-0.0,-7.020798165058295e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.522651816951112e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0001002784556476,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,7.40655159461312e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0001002781355055,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004756720736622,284.9769287109375,294.1499938964844,294.19012451171875,286.3887023925781,295.1400756835937,294.35516357421875,284.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.914214134216309,-0.0,-7.020798165058295e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,9.520961611997336e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0001002606513793,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,7.405236829072237e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,0.0001002603385131,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0004755876725539,284.97430419921875,294.1499938964844,294.16326904296875,286.3696594238281,295.1313781738281,294.3287353515625,284.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.886373043060303,-0.0,-7.018294212457479e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,9.519237210042776e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0001002424978651,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,7.403895870083943e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0001002421777229,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0004755015834234,284.9716796875,294.1499938964844,294.1363525390625,286.350830078125,295.1225280761719,294.3023376464844,284.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.858695030212402,-0.0,-7.01574123240789e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.515706915408372e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001002053104457,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.401149196084589e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0001002050048555,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.0004753252724185,284.9664001464844,294.1499938964844,294.082275390625,286.3138122558594,295.10430908203125,294.2494812011719,284.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.80380392074585,-0.0,-7.010515190586375e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.515706915408372e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001002053104457,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.401149196084589e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0001002050048555,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.0004753252724185,284.9664001464844,294.1499938964844,294.082275390625,286.3138122558594,295.10430908203125,294.2494812011719,284.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.80380392074585,-0.0,-7.010515190586375e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,9.51208348851651e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.000100167155324,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.398330490104854e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0001001668424578,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0004751443339046,284.96112060546875,294.1499938964844,294.0278625488281,286.2777099609375,295.0854797363281,294.196533203125,284.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.7494893074035645,-0.0,-7.005154856187802e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,9.51208348851651e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.000100167155324,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.398330490104854e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0001001668424578,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0004751443339046,284.96112060546875,294.1499938964844,294.0278625488281,286.2777099609375,295.0854797363281,294.196533203125,284.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.7494893074035645,-0.0,-7.005154856187802e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.508362563792616e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,0.0001001279670163,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,7.39543538657017e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.000100127661426,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0004749585059471,284.95587158203125,294.1499938964844,293.9730834960937,286.2426452636719,295.0660095214844,294.1434631347656,284.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.695687770843506,-0.0,-6.99965312378481e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.508362563792616e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,0.0001001279670163,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,7.39543538657017e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.000100127661426,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0004749585059471,284.95587158203125,294.1499938964844,293.9730834960937,286.2426452636719,295.0660095214844,294.1434631347656,284.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.695687770843506,-0.0,-6.99965312378481e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,9.504515037406236e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0001000874399323,299.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,7.392442785203457e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0001000871416181,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0004747663624584,284.9506530761719,294.1499938964844,293.9179382324219,286.208740234375,295.0458984375,294.0902099609375,284.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.642320156097412,-0.0,-6.993967360813258e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,9.504515037406236e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0001000874399323,299.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,7.392442785203457e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0001000871416181,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0004747663624584,284.9506530761719,294.1499938964844,293.9179382324219,286.208740234375,295.0458984375,294.0902099609375,284.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.642320156097412,-0.0,-6.993967360813258e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,9.502528700977564e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001000665288302,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.0,0.0,7.390897371806204e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0001000662305159,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0004746671766042,284.94805908203125,294.1499938964844,293.8902282714844,286.1922302246094,295.0356140136719,294.0635070800781,284.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.6157708168029785,-0.0,-6.991033529857307e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.500491432845592e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0001000450720312,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,7.389312668237835e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0001000447737169,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0004745654296129,284.9454345703125,294.1499938964844,293.8623962402344,286.1760559082031,295.025146484375,294.0367431640625,284.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.589294910430908,-0.0,-6.988025091914096e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.496232814854012e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001000002157525,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,7.385999924736097e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,9.999992471421136e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.00047435273882,284.9402770996094,294.1499938964844,293.8064270019531,286.1447448730469,295.0038146972656,293.9830322265625,284.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.5365095138549805,-0.0,-6.981740341416298e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
