time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254280,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.496232814854012e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001000002157525,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,7.385999924736097e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,9.999992471421136e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.00047435273882,284.9402770996094,294.1499938964844,293.8064270019531,286.1447448730469,295.0038146972656,293.9830322265625,284.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.5365095138549805,-0.0,-6.981740341416298e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.49168170336634e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.995228901971132e-05,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,7.382459443761036e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,9.995200525736436e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0004741254670079,284.93511962890625,294.1499938964844,293.75,286.1148376464844,294.9818420410156,293.9290466308594,284.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202631824299033e-09,0.0010114401811733,-0.0179215669631958,0.0,0.0,0.0,-0.0083834705874323,60.0,6.4838690757751465,-0.0,-6.975029265277044e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.49168170336634e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.995228901971132e-05,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,7.382459443761036e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,9.995200525736436e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0004741254670079,284.93511962890625,294.1499938964844,293.75,286.1148376464844,294.9818420410156,293.9290466308594,284.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202631824299033e-09,0.0010114401811733,-0.0179215669631958,0.0,0.0,0.0,-0.0083834705874323,60.0,6.4838690757751465,-0.0,-6.975029265277044e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,9.487319766776636e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,9.990635589929298e-05,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,7.37906593712978e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.990607213694602e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.000473907624837,284.9300231933594,294.1499938964844,293.6933288574219,286.0859680175781,294.9592590332031,293.8747863769531,284.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148106107024432e-09,0.0010109739378094,-0.0177787523716688,0.0,0.0,0.0,-0.0083564398810267,60.0,6.4314866065979,-0.0,-6.968598853518415e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,9.487319766776636e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,9.990635589929298e-05,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,7.37906593712978e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.990607213694602e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.000473907624837,284.9300231933594,294.1499938964844,293.6933288574219,286.0859680175781,294.9592590332031,293.8747863769531,284.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148106107024432e-09,0.0010109739378094,-0.0177787523716688,0.0,0.0,0.0,-0.0083564398810267,60.0,6.4314866065979,-0.0,-6.968598853518415e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,9.4836279458832e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.986747318180278e-05,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,7.376194116659462e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.986719669541344e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.000473723252071,284.9249572753906,294.1499938964844,293.6366577148437,286.0575256347656,294.93609619140625,293.8202819824219,284.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.379886627197266,-0.0,-6.963156096162494e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,9.4836279458832e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.986747318180278e-05,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,7.376194116659462e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.986719669541344e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.000473723252071,284.9249572753906,294.1499938964844,293.6366577148437,286.0575256347656,294.93609619140625,293.8202819824219,284.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.379886627197266,-0.0,-6.963156096162494e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,9.482011228101328e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,9.985044016502798e-05,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,7.374936831183732e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.985016367863864e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.0004736425180453,284.92242431640625,294.1499938964844,293.6083374023437,286.0434875488281,294.9242858886719,293.7929382324219,284.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.35443115234375,-0.0,-6.960772225284019e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,9.48053930187598e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,9.983494237530977e-05,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,7.373791595455259e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,9.983466588892044e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0004735690017696,284.919921875,294.1499938964844,293.5799865722656,286.029541015625,294.9123229980469,293.7655334472656,284.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.329197883605957,-0.0,-6.958600806683536e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.478015272179618e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,9.980836330214515e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,7.371827814495191e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.98080868157558e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0004734429821837,284.9149475097656,294.1499938964844,293.5233459472656,286.0019836425781,294.8879699707031,293.7105407714844,284.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.27936315536499,-0.0,-6.954876852205416e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.478015272179618e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,9.980836330214515e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,7.371827814495191e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.98080868157558e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0004734429821837,284.9149475097656,294.1499938964844,293.5233459472656,286.0019836425781,294.8879699707031,293.7105407714844,284.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.27936315536499,-0.0,-6.954876852205416e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.476033301325516e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,9.978748130379243e-05,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,7.370286039076746e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.978721209336072e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0004733440291602,284.9100341796875,294.1499938964844,293.4666748046875,285.97479248046875,294.863037109375,293.6553649902344,284.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.230325222015381,-0.0,-6.95194870559135e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.476033301325516e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,9.978748130379243e-05,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,7.370286039076746e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.978721209336072e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0004733440291602,284.9100341796875,294.1499938964844,293.4666748046875,285.97479248046875,294.863037109375,293.6553649902344,284.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.230325222015381,-0.0,-6.95194870559135e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,9.474573016632348e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.977209992939606e-05,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,7.36914953449741e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,9.977183799492197e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004732711240649,284.9051818847656,294.1499938964844,293.4100036621094,285.9479675292969,294.8375549316406,293.5999450683594,284.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.182034492492676,-0.0,-6.949786524046432e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,9.474573016632348e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.977209992939606e-05,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,7.36914953449741e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,9.977183799492197e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004732711240649,284.9051818847656,294.1499938964844,293.4100036621094,285.9479675292969,294.8375549316406,293.5999450683594,284.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.182034492492676,-0.0,-6.949786524046432e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.473611135035752e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.97619645204395e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.36840083845891e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.97617025859654e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,0.0004732231027446,284.9003601074219,294.1499938964844,293.35333251953125,285.9214782714844,294.8115234375,293.5443420410156,284.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.134445190429688,-0.0,-6.948356201519347e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.473611135035752e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.97619645204395e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.36840083845891e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.97617025859654e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,0.0004732231027446,284.9003601074219,294.1499938964844,293.35333251953125,285.9214782714844,294.8115234375,293.5443420410156,284.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.134445190429688,-0.0,-6.948356201519347e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,9.47330627241172e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.975876309908926e-05,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,7.368163642240688e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,9.975850116461515e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,0.0004732079105451,284.8979797363281,294.1499938964844,293.32501220703125,285.9083557128906,294.7983093261719,293.5164489746094,284.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094713652506,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.110896110534668,-0.0,-6.947900033082989e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,9.473112731939182e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.975671855499968e-05,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,7.368012302322313e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,9.975645662052556e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0004731982480734,284.8956298828125,294.1499938964844,293.2966613769531,285.89532470703125,294.7849426269531,293.488525390625,284.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.087502479553223,-0.0,-6.947605868390383e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.473028330830856e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,9.975582361221312e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,7.367946818703786e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.975556895369664e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0004731940862257,284.89093017578125,294.1499938964844,293.239990234375,285.8694152832031,294.7578125,293.4325256347656,284.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,6.041153430938721,-0.0,-6.947463759843231e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.473028330830856e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,9.975582361221312e-05,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,7.367946818703786e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.975556895369664e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0004731940862257,284.89093017578125,294.1499938964844,293.239990234375,285.8694152832031,294.7578125,293.4325256347656,284.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,6.041153430938721,-0.0,-6.947463759843231e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.473292448092252e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,9.975860302802177e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,7.368151273112744e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.975834836950526e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0004732072993647,284.88629150390625,294.1499938964844,293.1833190917969,285.8437805175781,294.73016357421875,293.3763427734375,284.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.995332717895508,-0.0,-6.94783253152309e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.473292448092252e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,9.975860302802177e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,7.368151273112744e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.975834836950526e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0004732072993647,284.88629150390625,294.1499938964844,293.1833190917969,285.8437805175781,294.73016357421875,293.3763427734375,284.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.995332717895508,-0.0,-6.94783253152309e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.473824320593847e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.976419823942706e-05,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,7.36856454750523e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.976395085686818e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004732339293695,284.8817138671875,294.1499938964844,293.1266784667969,285.8183898925781,294.7019958496094,293.32000732421875,284.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.94997501373291,-0.0,-6.948594943878561e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.473824320593847e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.976419823942706e-05,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,7.36856454750523e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.976395085686818e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004732339293695,284.8817138671875,294.1499938964844,293.1266784667969,285.8183898925781,294.7019958496094,293.32000732421875,284.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.94997501373291,-0.0,-6.948594943878561e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,9.47450753301382e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,9.977139416150747e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,7.369095692411065e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.97711467789486e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004732680972665,284.8772277832031,294.1499938964844,293.07000732421875,285.7931823730469,294.6733093261719,293.2635192871094,284.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986666800656849e-09,0.0010095933685079,-0.0173558983951807,0.0,0.0,0.0,-0.0082764066755771,60.0,5.904997825622559,-0.0,-6.94957904556759e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,9.47450753301382e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,9.977139416150747e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,7.369095692411065e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.97711467789486e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004732680972665,284.8772277832031,294.1499938964844,293.07000732421875,285.7931823730469,294.6733093261719,293.2635192871094,284.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986666800656849e-09,0.0010095933685079,-0.0173558983951807,0.0,0.0,0.0,-0.0082764066755771,60.0,5.904997825622559,-0.0,-6.94957904556759e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,9.474793478148058e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.977439913200216e-05,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,7.369317609118298e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.977415174944326e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0004732823872473,284.875,294.1499938964844,293.0416564941406,285.7806701660156,294.65875244140625,293.2352600097656,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.8826093673706055,-0.0,-6.949989739268858e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,9.47494845604524e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.977602894650772e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,7.369438390014693e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,9.977578883990644e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.00047329015797,284.872802734375,294.1499938964844,293.0133361816406,285.7681579589844,294.64410400390625,293.2069396972656,284.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009637940555e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,5.860236167907715,-0.0,-6.950207875888736e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,9.474644321016969e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,9.977282752515748e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,7.369201193796471e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,9.97725874185562e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0004732750239782,284.868408203125,294.1499938964844,292.9566650390625,285.7433166503906,294.6144104003906,293.1503295898437,284.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.815386772155762,-0.0,-6.949744602025022e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,9.474644321016969e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,9.977282752515748e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,7.369201193796471e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,9.97725874185562e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0004732750239782,284.868408203125,294.1499938964844,292.9566650390625,285.7433166503906,294.6144104003906,293.1503295898437,284.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.815386772155762,-0.0,-6.949744602025022e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,9.473248064750804e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.975812281481922e-05,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,7.368114893324673e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,9.975788270821796e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0004732053203042,284.8641357421875,294.1499938964844,292.8999938964844,285.7185974121094,294.584228515625,293.09381103515625,284.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.770188331604004,-0.0,-6.947679764834902e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,9.473248064750804e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.975812281481922e-05,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,7.368114893324673e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,9.975788270821796e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0004732053203042,284.8641357421875,294.1499938964844,292.8999938964844,285.7185974121094,294.584228515625,293.09381103515625,284.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.770188331604004,-0.0,-6.947679764834902e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.470571967540307e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.972993575502188e-05,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,7.366033241851255e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,9.97296956484206e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004730716464109,284.8598937988281,294.1499938964844,292.84332275390625,285.6940002441406,294.5535888671875,293.0374450683594,284.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.724472999572754,-0.0,-6.943736963194169e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.470571967540307e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.972993575502188e-05,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,7.366033241851255e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,9.97296956484206e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004730716464109,284.8598937988281,294.1499938964844,292.84332275390625,285.6940002441406,294.5535888671875,293.0374450683594,284.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.724472999572754,-0.0,-6.943736963194169e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,9.466584742767736e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.968794620363042e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,7.362931501120329e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,9.968771337298676e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,0.0004728725471068,284.8557434082031,294.1499938964844,292.7866516113281,285.66949462890625,294.5224914550781,292.9813232421875,284.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.678188800811768,-0.0,-6.937874985624148e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,9.466584742767736e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.968794620363042e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,7.362931501120329e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,9.968771337298676e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,0.0004728725471068,284.8557434082031,294.1499938964844,292.7866516113281,285.66949462890625,294.5224914550781,292.9813232421875,284.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.678188800811768,-0.0,-6.937874985624148e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,9.464109461987392e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,9.96618764474988e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,7.361006282735616e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.966165089281276e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,0.000472748914035,284.85369873046875,294.1499938964844,292.7583312988281,285.6572570800781,294.5067749023437,292.9533996582031,284.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084856767207,6.856303524926943e-09,0.0010084788082167,-0.0170144345611333,0.0,0.0,0.0,-0.0082117803394794,60.0,5.654810905456543,-0.0,-6.934239138445264e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,9.46138534345664e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.963318734662609e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,7.358887523878366e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.963296179194003e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0004726128536276,284.8516540527344,294.1499938964844,292.7300109863281,285.6450500488281,294.4909362792969,292.9255676269531,284.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822289400076897e-09,0.0010081880027428,-0.0169253405183553,0.0,0.0,0.0,-0.008194918744266,60.0,5.631321430206299,-0.0,-6.93023949338567e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
