time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256620,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.455189137952402e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,9.956793655874208e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,7.354067201958969e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,9.956771100405604e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0004723033634945,284.84765625,294.1499938964844,292.67333984375,285.6206359863281,294.4589538574219,292.8701477050781,284.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942382397312e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.584017276763916,-0.0,-6.921148809624357e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.455189137952402e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,9.956793655874208e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,7.354067201958969e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,9.956771100405604e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0004723033634945,284.84765625,294.1499938964844,292.67333984375,285.6206359863281,294.4589538574219,292.8701477050781,284.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942382397312e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.584017276763916,-0.0,-6.921148809624357e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.448260971112175e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,9.949497325578704e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,7.348678627749905e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,9.949475497705862e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0004719573189504,284.8437194824219,294.1499938964844,292.6166687011719,285.59625244140625,294.4265441894531,292.8150634765625,284.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658479989596344e-09,0.0010067872935906,-0.0164962597191333,0.0,0.0,0.0,-0.0081137111410498,60.0,5.536391735076904,-0.0,-6.910993732844872e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.448260971112175e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,9.949497325578704e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,7.348678627749905e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,9.949475497705862e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0004719573189504,284.8437194824219,294.1499938964844,292.6166687011719,285.59625244140625,294.4265441894531,292.8150634765625,284.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658479989596344e-09,0.0010067872935906,-0.0164962597191333,0.0,0.0,0.0,-0.0081137111410498,60.0,5.536391735076904,-0.0,-6.910993732844872e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.44092753343284e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.941775351762772e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,7.342974276980385e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.941752796294168e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0004715910472441,284.8398742675781,294.1499938964844,292.5599975585937,285.5718688964844,294.39373779296875,292.7603454589844,284.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566974075639109e-09,0.0010060047497972,-0.0162565670907497,0.0,0.0,0.0,-0.0080683473497629,60.0,5.488622188568115,-0.0,-6.900253879393858e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.44092753343284e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.941775351762772e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,7.342974276980385e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.941752796294168e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0004715910472441,284.8398742675781,294.1499938964844,292.5599975585937,285.5718688964844,294.39373779296875,292.7603454589844,284.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566974075639109e-09,0.0010060047497972,-0.0162565670907497,0.0,0.0,0.0,-0.0080683473497629,60.0,5.488622188568115,-0.0,-6.900253879393858e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,9.433533705305308e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.933988621924073e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.337223360082135e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,9.93396679405123e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,0.0004712217487394,284.8360900878906,294.1499938964844,292.5033264160156,285.5474548339844,294.3605041503906,292.7059020996094,284.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.4747114336682915e-09,0.0010052158031612,-0.016014888882637,0.0,0.0,0.0,-0.0080226091668009,60.0,5.44089937210083,-0.0,-6.889434445156439e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,9.433533705305308e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.933988621924073e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.337223360082135e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,9.93396679405123e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,0.0004712217487394,284.8360900878906,294.1499938964844,292.5033264160156,285.5474548339844,294.3605041503906,292.7059020996094,284.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.4747114336682915e-09,0.0010052158031612,-0.016014888882637,0.0,0.0,0.0,-0.0080226091668009,60.0,5.44089937210083,-0.0,-6.889434445156439e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,9.429940109839664e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,9.930204396368936e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,7.334427937166765e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,9.930183296091856e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,0.0004710422945208,284.834228515625,294.1499938964844,292.4750061035156,285.53521728515625,294.34375,292.67877197265625,284.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429875298863408e-09,0.0010048324475064,-0.0158974416553974,0.0,0.0,0.0,-0.0080003822222352,60.0,5.417125701904297,-0.0,-6.884179271082759e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.426432370673864e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.926510392688216e-05,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,7.331699453061447e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.926488564815372e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0004708670603577,284.8323974609375,294.1499938964844,292.4466552734375,285.5229797363281,294.326904296875,292.6517028808594,284.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.3860974286455985e-09,0.0010044580558314,-0.0157827641814947,0.0,0.0,0.0,-0.0079786786809563,60.0,5.393420696258545,-0.0,-6.879050573616041e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,9.41996549954638e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.91970009636134e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,7.326669583562762e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.919678996084258e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0004705440660472,284.8287658691406,294.1499938964844,292.3900146484375,285.4984436035156,294.2929077148437,292.5975952148437,284.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305391764271917e-09,0.0010037679458037,-0.0155713558197021,0.0,0.0,0.0,-0.0079386699944734,60.0,5.346364974975586,-0.0,-6.869600355230433e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,9.41996549954638e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.91970009636134e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,7.326669583562762e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.919678996084258e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0004705440660472,284.8287658691406,294.1499938964844,292.3900146484375,285.4984436035156,294.2929077148437,292.5975952148437,284.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305391764271917e-09,0.0010037679458037,-0.0155713558197021,0.0,0.0,0.0,-0.0079386699944734,60.0,5.346364974975586,-0.0,-6.869600355230433e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.41444668569602e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,9.913888789014892e-05,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,7.322376768570393e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.91386768873781e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,0.0004702684527728,284.8252258300781,294.1499938964844,292.3333435058594,285.47381591796875,294.2585144042969,292.5435485839844,284.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236504646039975e-09,0.0010031788842752,-0.0153909027576446,0.0,0.0,0.0,-0.0079045193269848,60.0,5.299892425537109,-0.0,-6.861538537350499e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.41444668569602e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,9.913888789014892e-05,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,7.322376768570393e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.91386768873781e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,0.0004702684527728,284.8252258300781,294.1499938964844,292.3333435058594,285.47381591796875,294.2585144042969,292.5435485839844,284.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236504646039975e-09,0.0010031788842752,-0.0153909027576446,0.0,0.0,0.0,-0.0079045193269848,60.0,5.299892425537109,-0.0,-6.861538537350499e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.410249185748398e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,9.909467189572752e-05,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,7.319111318793148e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,9.909446816891432e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0004700587887782,284.8217468261719,294.1499938964844,292.27667236328125,285.4490966796875,294.2237548828125,292.4894104003906,284.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027366224676,6.184072365300608e-09,0.0010027304524555,-0.015253554098308,0.0,0.0,0.0,-0.0078785261139273,60.0,5.254231452941895,-0.0,-6.855405842998152e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.410249185748398e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,9.909467189572752e-05,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,7.319111318793148e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,9.909446816891432e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0004700587887782,284.8217468261719,294.1499938964844,292.27667236328125,285.4490966796875,294.2237548828125,292.4894104003906,284.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027366224676,6.184072365300608e-09,0.0010027304524555,-0.015253554098308,0.0,0.0,0.0,-0.0078785261139273,60.0,5.254231452941895,-0.0,-6.855405842998152e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.40756217460148e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,9.906637569656596e-05,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,7.317020936170593e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.906617196975276e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.000469924591016,284.8183288574219,294.1499938964844,292.2200012207031,285.4242248535156,294.1886291503906,292.4350891113281,284.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150466802523624e-09,0.0010024430230259,-0.0151655217632651,0.0,0.0,0.0,-0.0078618666157126,60.0,5.209393501281738,-0.0,-6.851477252212136e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.40756217460148e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,9.906637569656596e-05,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,7.317020936170593e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.906617196975276e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.000469924591016,284.8183288574219,294.1499938964844,292.2200012207031,285.4242248535156,294.1886291503906,292.4350891113281,284.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150466802523624e-09,0.0010024430230259,-0.0151655217632651,0.0,0.0,0.0,-0.0078618666157126,60.0,5.209393501281738,-0.0,-6.851477252212136e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.406969184055924e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.9060132924933e-05,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,7.316560368053615e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.90599364740774e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0004698950215242,284.8166809082031,294.1499938964844,292.1916809082031,285.4117126464844,294.1709289550781,292.40777587890625,284.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002385513857,6.143024755544957e-09,0.0010023793438449,-0.0151460273191332,0.0,0.0,0.0,-0.007858176715672,60.0,5.187441349029541,-0.0,-6.85060683736083e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.406788012711333e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.905822662403808e-05,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,7.3164192144759e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.905802289722487e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,0.000469885970233,284.8150329589844,294.1499938964844,292.163330078125,285.3992004394531,294.1531066894531,292.3804016113281,284.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023656068369,6.14070438942349e-09,0.0010023595532402,-0.0151399485766887,0.0,0.0,0.0,-0.0078570265322923,60.0,5.165712833404541,-0.0,-6.850336120578504e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.408243204234168e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,9.907354979077354e-05,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,7.317550625884905e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.907335333991796e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0004699587007053,284.811767578125,294.1499938964844,292.1066589355469,285.3739929199219,294.1172180175781,292.3251647949219,284.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025196243077,6.158716647775009e-09,0.0010025134542956,-0.0151871340349316,0.0,0.0,0.0,-0.0078659551218152,60.0,5.1232194900512695,-0.0,-6.852441458704561e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.408243204234168e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,9.907354979077354e-05,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,7.317550625884905e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.907335333991796e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0004699587007053,284.811767578125,294.1499938964844,292.1066589355469,285.3739929199219,294.1172180175781,292.3251647949219,284.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025196243077,6.158716647775009e-09,0.0010025134542956,-0.0151871340349316,0.0,0.0,0.0,-0.0078659551218152,60.0,5.1232194900512695,-0.0,-6.852441458704561e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.412283543497324e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.911609231494368e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.32069238438271e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.911589586408807e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.0004701605648733,284.80859375,294.1499938964844,292.04998779296875,285.3486022949219,294.0809326171875,292.2693176269531,284.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029490804299,6.208939584695372e-09,0.0010029427940025,-0.0153186954557895,0.0,0.0,0.0,-0.0078908521682024,60.0,5.082049369812012,-0.0,-6.858314094415618e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.412283543497324e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.911609231494368e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.32069238438271e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.911589586408807e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.0004701605648733,284.80859375,294.1499938964844,292.04998779296875,285.3486022949219,294.0809326171875,292.2693176269531,284.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029490804299,6.208939584695372e-09,0.0010029427940025,-0.0153186954557895,0.0,0.0,0.0,-0.0078908521682024,60.0,5.082049369812012,-0.0,-6.858314094415618e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.420308924745768e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.92005952866748e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,7.326933700824156e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.920040611177684e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.000470561441034,284.80548095703125,294.1499938964844,291.9930114746094,285.3231201171875,294.0442810058594,292.2125244140625,284.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308811251187762e-09,0.0010037967003881,-0.0155803142115473,0.0,0.0,0.0,-0.0079403622075915,60.0,5.042531967163086,-0.0,-6.870000390790666e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.420308924745768e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.92005952866748e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,7.326933700824156e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.920040611177684e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.000470561441034,284.80548095703125,294.1499938964844,291.9930114746094,285.3231201171875,294.0442810058594,292.2125244140625,284.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308811251187762e-09,0.0010037967003881,-0.0155803142115473,0.0,0.0,0.0,-0.0079403622075915,60.0,5.042531967163086,-0.0,-6.870000390790666e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.434556704945862e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,9.935063280863687e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,7.338015711866319e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.93504436337389e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,0.0004712732043117,284.80242919921875,294.1499938964844,291.9354248046875,285.29766845703125,294.0072021484375,292.1543273925781,284.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486223114166023e-09,0.0010053135920315,-0.016045045107603,0.0,0.0,0.0,-0.0080283125862479,60.0,5.005471229553223,-0.0,-6.890783765811649e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.434556704945862e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,9.935063280863687e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,7.338015711866319e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.93504436337389e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,0.0004712732043117,284.80242919921875,294.1499938964844,291.9354248046875,285.29766845703125,294.0072021484375,292.1543273925781,284.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486223114166023e-09,0.0010053135920315,-0.016045045107603,0.0,0.0,0.0,-0.0080283125862479,60.0,5.005471229553223,-0.0,-6.890783765811649e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.44382554735057e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,9.944823978003114e-05,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,7.345224003074691e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,9.944804332917556e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0004717361880466,284.8009338378906,294.1499938964844,291.90643310546875,285.28497314453125,293.988525390625,292.1245422363281,284.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601650781590251e-09,0.0010063004447147,-0.0163474008440971,0.0,0.0,0.0,-0.0080855339765548,60.0,4.987936019897461,-0.0,-6.904323157641556e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,9.45476713241078e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,9.956345456885174e-05,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,7.35373396310024e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.956326539395376e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0004722827579826,284.7994689941406,294.1499938964844,291.8772888183594,285.27227783203125,293.9696960449219,292.0942687988281,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737919555632743e-09,0.0010074655292555,-0.0167043451219797,0.0,0.0,0.0,-0.0081530874595046,60.0,4.9710693359375,-0.0,-6.920323869508138e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,9.481466986471788e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.984461212297902e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.37450027372688e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,9.984442294808105e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004736164992209,284.7965393066406,294.1499938964844,291.8187255859375,285.2469482421875,293.9317626953125,292.0321044921875,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070480645410271e-09,0.0010103090899065,-0.0175754316151142,0.0,0.0,0.0,-0.0083179520443081,60.0,4.939425945281982,-0.0,-6.959450615795505e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,9.481466986471788e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.984461212297902e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.37450027372688e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,9.984442294808105e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004736164992209,284.7965393066406,294.1499938964844,291.8187255859375,285.2469482421875,293.9317626953125,292.0321044921875,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070480645410271e-09,0.0010103090899065,-0.0175754316151142,0.0,0.0,0.0,-0.0083179520443081,60.0,4.939425945281982,-0.0,-6.959450615795505e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,9.514558041701092e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,0.0001001930795609,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,7.400238246191293e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.000100192897662,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004752695094794,284.793701171875,294.1499938964844,291.7597351074219,285.2216491699219,293.8932800292969,291.9674377441406,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013841247186,7.482684694082309e-09,0.0010138336801901,-0.0186550747603178,0.0,0.0,0.0,-0.0085222981870174,60.0,4.910841941833496,-0.0,-7.008100766370262e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,9.514558041701092e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,0.0001001930795609,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,7.400238246191293e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.000100192897662,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004752695094794,284.793701171875,294.1499938964844,291.7597351074219,285.2216491699219,293.8932800292969,291.9674377441406,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013841247186,7.482684694082309e-09,0.0010138336801901,-0.0186550747603178,0.0,0.0,0.0,-0.0085222981870174,60.0,4.910841941833496,-0.0,-7.008100766370262e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,9.553573909215628e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0001006039310595,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.430583355017006e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,0.0001006037491606,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0004772184183821,284.7908935546875,294.1499938964844,291.7004089355469,285.1963806152344,293.8542785644531,291.90057373046875,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968703030769575e-09,0.0010179894743487,-0.0199279673397541,0.0,0.0,0.0,-0.0087632369250059,60.0,4.884819507598877,-0.0,-7.065679596962583e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,9.553573909215628e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0001006039310595,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.430583355017006e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,0.0001006037491606,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0004772184183821,284.7908935546875,294.1499938964844,291.7004089355469,285.1963806152344,293.8542785644531,291.90057373046875,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968703030769575e-09,0.0010179894743487,-0.0199279673397541,0.0,0.0,0.0,-0.0087632369250059,60.0,4.884819507598877,-0.0,-7.065679596962583e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.597874304745346e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,0.0001010704363579,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,7.465039379894733e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.000101070254459,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0004794313572347,284.7881774902344,294.1499938964844,291.64080810546875,285.17120361328125,293.81475830078125,291.831787109375,284.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227168677374,8.520575356385507e-09,0.0010227082530036,-0.0213732197880744,0.0,0.0,0.0,-0.0090368231758475,60.0,4.861177921295166,-0.0,-7.13134653551606e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.597874304745346e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,0.0001010704363579,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,7.465039379894733e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.000101070254459,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0004794313572347,284.7881774902344,294.1499938964844,291.64080810546875,285.17120361328125,293.81475830078125,291.831787109375,284.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227168677374,8.520575356385507e-09,0.0010227082530036,-0.0213732197880744,0.0,0.0,0.0,-0.0090368231758475,60.0,4.861177921295166,-0.0,-7.13134653551606e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.621569188311696e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,0.0001013199580484,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,7.483468652935699e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0001013197761494,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,0.0004806149809155,284.7868347167969,294.1499938964844,291.6109313964844,285.1586608886719,293.7947998046875,291.7968139648437,284.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.850072383880615,-0.0,-7.16659442900891e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
