time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258960,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.646188118495048e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,0.0001015792004182,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,7.502616062993184e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,0.0001015790257952,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.0004818447632715,284.7855224609375,294.1499938964844,291.5810241699219,285.1460876464844,293.7746887207031,291.7615051269531,284.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.839394569396973,-0.0,-7.20330888270837e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,9.696766210254282e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,0.0001021118077915,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,7.541954255430028e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0001021116258925,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0004843712376896,284.78289794921875,294.1499938964844,291.5210876464844,285.1210632324219,293.7340393066406,291.6903991699219,284.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,-0.0096475612372159,60.0,4.818718910217285,-0.0,-7.279031422058324e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,9.696766210254282e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,0.0001021118077915,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,7.541954255430028e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0001021116258925,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0004843712376896,284.78289794921875,294.1499938964844,291.5210876464844,285.1210632324219,293.7340393066406,291.6903991699219,284.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,-0.0096475612372159,60.0,4.818718910217285,-0.0,-7.279031422058324e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.747199510456994e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,0.0001026429017656,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,7.581180398119614e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,0.0001026427198667,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0004868905234616,284.7803649902344,294.1499938964844,291.46112060546875,285.0960998535156,293.69287109375,291.6191101074219,284.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.7981791496276855,-0.0,-7.354932307634955e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.747199510456994e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,0.0001026429017656,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,7.581180398119614e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,0.0001026427198667,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0004868905234616,284.7803649902344,294.1499938964844,291.46112060546875,285.0960998535156,293.69287109375,291.6191101074219,284.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.7981791496276855,-0.0,-7.354932307634955e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.797204984351993e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0001031694773701,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,7.620072574354708e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,0.0001031692954711,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0004893884179182,284.7778625488281,294.1499938964844,291.401123046875,285.0711975097656,293.6511535644531,291.5482788085937,284.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804090137237e-08,0.0010439415927976,-0.0278745740652084,0.0,0.0,0.0,-0.0102678630501031,60.0,4.776862621307373,-0.0,-7.430576687283974e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.797204984351993e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0001031694773701,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,7.620072574354708e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,0.0001031692954711,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0004893884179182,284.7778625488281,294.1499938964844,291.401123046875,285.0711975097656,293.6511535644531,291.5482788085937,284.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804090137237e-08,0.0010439415927976,-0.0278745740652084,0.0,0.0,0.0,-0.0102678630501031,60.0,4.776862621307373,-0.0,-7.430576687283974e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.837372635956854e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,0.00010359245789,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,7.651314081158489e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,0.000103592283267,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0004913948359899,284.77545166015625,294.1499938964844,291.3411865234375,285.0464172363281,293.6088256835937,291.4784240722656,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482330108061,1.1504190489119992e-08,0.0010482214856892,-0.0291842445731163,0.0,0.0,0.0,-0.0105159319937229,60.0,4.7540202140808105,-0.0,-7.491616571542181e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.837372635956854e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,0.00010359245789,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,7.651314081158489e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,0.000103592283267,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0004913948359899,284.77545166015625,294.1499938964844,291.3411865234375,285.0464172363281,293.6088256835937,291.4784240722656,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482330108061,1.1504190489119992e-08,0.0010482214856892,-0.0291842445731163,0.0,0.0,0.0,-0.0105159319937229,60.0,4.7540202140808105,-0.0,-7.491616571542181e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,9.840623533818872e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0001036266912706,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,7.653842476429418e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0001036265166476,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0004915572935715,284.7742614746094,294.1499938964844,291.311279296875,285.0340881347656,293.5875244140625,291.4446105957031,284.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485793463885,1.1544647016137333e-08,0.0010485678212717,-0.0292901247739791,0.0,0.0,0.0,-0.0105359898880124,60.0,4.737267971038818,-0.0,-7.496562659525807e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,9.832519572228192e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0001035413588397,299.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,7.64753931434825e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,0.0001035411842167,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,0.0004911525174975,284.7731018066406,294.1499938964844,291.2814025878906,285.0217590332031,293.5661315917969,291.41180419921875,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.715805530548096,-0.0,-7.484214137321032e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,9.812946518650278e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,0.0001033352309605,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,7.632315100636333e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,0.0001033350636134,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,0.0004901748034171,284.77081298828125,294.1499938964844,291.2218322753906,284.9971923828125,293.5232238769531,291.3487548828125,284.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.664982318878174,-0.0,-7.454432449094386e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,9.812946518650278e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,0.0001033352309605,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,7.632315100636333e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,0.0001033350636134,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,0.0004901748034171,284.77081298828125,294.1499938964844,291.2218322753906,284.9971923828125,293.5232238769531,291.3487548828125,284.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.664982318878174,-0.0,-7.454432449094386e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,9.783913264982402e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,0.0001030295024975,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,7.609734166180715e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0001030293351504,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,0.0004887245595455,284.76861572265625,294.1499938964844,291.1625061035156,284.9727783203125,293.4801025390625,291.28826904296875,284.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837749364611682e-08,0.001042524469085,-0.0274399239569902,0.0,0.0,0.0,-0.0101855574175715,60.0,4.609011173248291,-0.0,-7.410374536220844e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,9.783913264982402e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,0.0001030295024975,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,7.609734166180715e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0001030293351504,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,0.0004887245595455,284.76861572265625,294.1499938964844,291.1625061035156,284.9727783203125,293.4801025390625,291.28826904296875,284.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837749364611682e-08,0.001042524469085,-0.0274399239569902,0.0,0.0,0.0,-0.0101855574175715,60.0,4.609011173248291,-0.0,-7.410374536220844e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,9.743951522978024e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,0.0001026086829369,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,7.578652002848685e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,0.0001026085155899,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0004867284442298,284.7665100097656,294.1499938964844,291.103515625,284.948486328125,293.43682861328125,291.2303466796875,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.547948837280273,-0.0,-7.349951403057275e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,9.743951522978024e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,0.0001026086829369,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,7.578652002848685e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,0.0001026085155899,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0004867284442298,284.7665100097656,294.1499938964844,291.103515625,284.948486328125,293.43682861328125,291.2303466796875,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.547948837280273,-0.0,-7.349951403057275e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,9.696206689113752e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0001021058997139,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,7.541516970377415e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0001021057396428,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0004843435017392,284.76446533203125,294.1499938964844,291.044921875,284.9243469238281,293.3934936523437,291.1748046875,284.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701046088268e-09,0.0010331786470487,-0.0245784912258386,0.0,0.0,0.0,-0.0096436897292733,60.0,4.483155727386475,-0.0,-7.278085689677027e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,9.696206689113752e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0001021058997139,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,7.541516970377415e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0001021057396428,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0004843435017392,284.76446533203125,294.1499938964844,291.044921875,284.9243469238281,293.3934936523437,291.1748046875,284.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701046088268e-09,0.0010331786470487,-0.0245784912258386,0.0,0.0,0.0,-0.0096436897292733,60.0,4.483155727386475,-0.0,-7.278085689677027e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,9.67055166256614e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,0.0001018357361317,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,7.521562656620517e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,0.0001018355760606,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,0.0004830620018765,284.76348876953125,294.1499938964844,291.01580810546875,284.9123229980469,293.3717956542969,291.1477966308594,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424986124884072e-09,0.0010304448660463,-0.0237414110451936,0.0,0.0,0.0,-0.0094851935282349,60.0,4.449891090393066,-0.0,-7.239616905962978e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.644405508879572e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,0.0001015604066196,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,7.501226355088875e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,0.0001015602465486,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0004817559965886,284.76251220703125,294.1499938964844,290.9867858886719,284.9003601074219,293.35009765625,291.1213684082031,284.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.09915964797392e-09,0.001027658698149,-0.0228882804512977,0.0,0.0,0.0,-0.0093236677348613,60.0,4.416333198547363,-0.0,-7.20051716029957e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.592344576958568e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,0.0001010121777653,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,7.460734195774421e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.0001010120176943,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0004791554820258,284.7606201171875,294.1499938964844,290.92919921875,284.8765563964844,293.3066711425781,291.0698547363281,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450384392233445e-09,0.001022111158818,-0.0211894065141677,0.0,0.0,0.0,-0.0090020420029759,60.0,4.349282264709473,-0.0,-7.12297705263154e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.592344576958568e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,0.0001010121777653,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,7.460734195774421e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.0001010120176943,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0004791554820258,284.7606201171875,294.1499938964844,290.92919921875,284.8765563964844,293.3066711425781,291.0698547363281,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450384392233445e-09,0.001022111158818,-0.0211894065141677,0.0,0.0,0.0,-0.0090020420029759,60.0,4.349282264709473,-0.0,-7.12297705263154e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.543005580781028e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,0.000100492608908,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,7.422359340125695e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001004924561129,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.000476690911455,284.7588195800781,294.1499938964844,290.8722229003906,284.8529663085937,293.26324462890625,291.02008056640625,284.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.283524990081787,-0.0,-7.049879258147487e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.543005580781028e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,0.000100492608908,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,7.422359340125695e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001004924561129,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.000476690911455,284.7588195800781,294.1499938964844,290.8722229003906,284.8529663085937,293.26324462890625,291.02008056640625,284.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.283524990081787,-0.0,-7.049879258147487e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.498614235781132e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,0.0001000251431833,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,7.387832010863349e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0001000249903881,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.0004744735197164,284.757080078125,294.1499938964844,290.8158874511719,284.8295593261719,293.2197570800781,290.97186279296875,284.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.2823294061663554e-09,0.0010121228406205,-0.0181303117424249,0.0,0.0,0.0,-0.0084229856729507,60.0,4.220447540283203,-0.0,-6.984432587842093e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.498614235781132e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,0.0001000251431833,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,7.387832010863349e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0001000249903881,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.0004744735197164,284.757080078125,294.1499938964844,290.8158874511719,284.8295593261719,293.2197570800781,290.97186279296875,284.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.2823294061663554e-09,0.0010121228406205,-0.0181303117424249,0.0,0.0,0.0,-0.0084229856729507,60.0,4.220447540283203,-0.0,-6.984432587842093e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.460367436986417e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.962238982552662e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,7.35808425815776e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.962223703041671e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,0.0004725630569737,284.75543212890625,294.1499938964844,290.76031494140625,284.806396484375,293.17626953125,290.9247741699219,284.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805699115375319e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866979598999,60.0,4.160549163818359,-0.0,-6.92828905357601e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.460367436986417e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.962238982552662e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,7.35808425815776e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.962223703041671e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,0.0004725630569737,284.75543212890625,294.1499938964844,290.76031494140625,284.806396484375,293.17626953125,290.9247741699219,284.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805699115375319e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866979598999,60.0,4.160549163818359,-0.0,-6.92828905357601e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.443897579330952e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,9.944894554791972e-05,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,7.345274207182229e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.944880002876744e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,0.0004717403498943,284.754638671875,294.1499938964844,290.7328186035156,284.7948913574219,293.15447998046875,290.901611328125,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600438418047361e-09,0.0010062917135655,-0.0163442231714725,0.0,0.0,0.0,-0.0080849416553974,60.0,4.132102012634277,-0.0,-6.90418033855167e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.42882543313317e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,9.929023508448154e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,7.333551911870018e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,9.929008956532924e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,0.0004709874920081,284.7538452148437,294.1499938964844,290.7055358886719,284.783447265625,293.1326904296875,290.8785705566406,284.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046918177977,6.412606445849178e-09,0.001004685414955,-0.0158522054553031,0.0,0.0,0.0,-0.007991824299097,60.0,4.104423999786377,-0.0,-6.882155645371314e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.404030424775556e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.902912279358134e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,7.314265531022102e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.902897727442904e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0004697489493992,284.7523193359375,294.1499938964844,290.651611328125,284.7607727050781,293.0890808105469,290.8329162597656,284.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103575422855556e-09,0.0010020426707342,-0.0150426859036087,0.0,0.0,0.0,-0.0078386235982179,60.0,4.052024841308594,-0.0,-6.845996125548481e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.404030424775556e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.902912279358134e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,7.314265531022102e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.902897727442904e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0004697489493992,284.7523193359375,294.1499938964844,290.651611328125,284.7607727050781,293.0890808105469,290.8329162597656,284.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103575422855556e-09,0.0010020426707342,-0.0150426859036087,0.0,0.0,0.0,-0.0078386235982179,60.0,4.052024841308594,-0.0,-6.845996125548481e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.38574958126992e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.883661550702529e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,7.300046854652464e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.8836469987873e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0004688357876148,284.7508544921875,294.1499938964844,290.5986022949219,284.7383728027344,293.0453491210937,290.7875061035156,284.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000999318435,5.875715913816748e-09,0.0010000941110774,-0.0144457798451185,0.0,0.0,0.0,-0.0077256625518202,60.0,4.0033769607543945,-0.0,-6.81939553714983e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.38574958126992e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.883661550702529e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,7.300046854652464e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.8836469987873e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0004688357876148,284.7508544921875,294.1499938964844,290.5986022949219,284.7383728027344,293.0453491210937,290.7875061035156,284.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000999318435,5.875715913816748e-09,0.0010000941110774,-0.0144457798451185,0.0,0.0,0.0,-0.0077256625518202,60.0,4.0033769607543945,-0.0,-6.81939553714983e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.37331424211152e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.87056628218852e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,7.29037492419593e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.870552457869052e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,0.0004682146536651,284.7494506835937,294.1499938964844,290.546630859375,284.7162780761719,293.0015869140625,290.7420349121094,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987739613279,5.7206950287991284e-09,0.0009987682569772,-0.0140396738424897,0.0,0.0,0.0,-0.0076488107442855,60.0,3.958092451095581,-0.0,-6.801327856464924e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.37331424211152e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.87056628218852e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,7.29037492419593e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.870552457869052e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,0.0004682146536651,284.7494506835937,294.1499938964844,290.546630859375,284.7162780761719,293.0015869140625,290.7420349121094,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987739613279,5.7206950287991284e-09,0.0009987682569772,-0.0140396738424897,0.0,0.0,0.0,-0.0076488107442855,60.0,3.958092451095581,-0.0,-6.801327856464924e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.365838195662946e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,9.862693696049972e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,7.284559978870675e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,9.862679871730506e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0004678412515204,284.74810791015625,294.1499938964844,290.4956970214844,284.6944885253906,292.95770263671875,290.6962890625,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627466936886094e-09,0.000997970928438,-0.0137954438105225,0.0,0.0,0.0,-0.0076025929301977,60.0,3.916071653366089,-0.0,-6.790473605633451e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.365838195662946e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,9.862693696049972e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,7.284559978870675e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,9.862679871730506e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0004678412515204,284.74810791015625,294.1499938964844,290.4956970214844,284.6944885253906,292.95770263671875,290.6962890625,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627466936886094e-09,0.000997970928438,-0.0137954438105225,0.0,0.0,0.0,-0.0076025929301977,60.0,3.916071653366089,-0.0,-6.790473605633451e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
