time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261300,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.363571007270366e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.860305726760998e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.282796286744997e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.860292630037291e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,0.0004677280085161,284.7474670410156,294.1499938964844,290.4706726074219,284.6837158203125,292.93572998046875,290.6732788085937,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599175345594176e-09,0.0009977290173992,-0.0137213263660669,0.0,0.0,0.0,-0.007588567212224,60.0,3.8961451053619385,-0.0,-6.787180950595939e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.361964475829154e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,9.8586140666157e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,7.281547004822642e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,9.858600242296234e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0004676477401517,284.746826171875,294.1499938964844,290.4459228515625,284.67303466796875,292.9137268066406,290.650146484375,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791140596284094e-09,0.0009975574212148,-0.0136687718331813,0.0,0.0,0.0,-0.0075786216184496,60.0,3.8767385482788086,-0.0,-6.784847528251704e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.360204421682285e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.856760152615608e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,7.280177669599652e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,9.8567470558919e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,0.0004675598465837,284.74560546875,294.1499938964844,290.3973083496094,284.65191650390625,292.8696594238281,290.60369873046875,284.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.5571045542990305e-09,0.0009973691776394,-0.0136111127212643,0.0,0.0,0.0,-0.0075677107088267,60.0,3.8394036293029785,-0.0,-6.782287442774759e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.360204421682285e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.856760152615608e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,7.280177669599652e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,9.8567470558919e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,0.0004675598465837,284.74560546875,294.1499938964844,290.3973083496094,284.65191650390625,292.8696594238281,290.60369873046875,284.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.5571045542990305e-09,0.0009973691776394,-0.0136111127212643,0.0,0.0,0.0,-0.0075677107088267,60.0,3.8394036293029785,-0.0,-6.782287442774759e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.359306568512692e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.855815005721524e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,7.279479177668691e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.85580190899782e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,0.0004675150557886,284.74444580078125,294.1499938964844,290.3500061035156,284.63116455078125,292.8255615234375,290.55712890625,284.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.803587675094605,-0.0,-6.780977201970019e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.359306568512692e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.855815005721524e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,7.279479177668691e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.85580190899782e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,0.0004675150557886,284.74444580078125,294.1499938964844,290.3500061035156,284.63116455078125,292.8255615234375,290.55712890625,284.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.803587675094605,-0.0,-6.780977201970019e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.358775423606858e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.855255484580994e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,7.279065903276205e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,9.855242387857288e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.0004674885421991,284.74334716796875,294.1499938964844,290.3039855957031,284.60858154296875,292.78143310546875,290.5106506347656,284.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539144254385064e-09,0.0009972155094146,-0.0135640613734722,0.0,0.0,0.0,-0.0075588067993521,60.0,3.768956184387207,-0.0,-6.780198447131627e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.358775423606858e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.855255484580994e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,7.279065903276205e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,9.855242387857288e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.0004674885421991,284.74334716796875,294.1499938964844,290.3039855957031,284.60858154296875,292.78143310546875,290.5106506347656,284.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539144254385064e-09,0.0009972155094146,-0.0135640613734722,0.0,0.0,0.0,-0.0075588067993521,60.0,3.768956184387207,-0.0,-6.780198447131627e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.35902789933607e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,9.855521057033911e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,7.279261626536027e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.855507960310206e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,0.0004675011441577,284.7422790527344,294.1499938964844,290.2592468261719,284.5820617675781,292.7372436523437,290.46441650390625,284.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422062494869814e-09,0.000997241702862,-0.0135720828548073,0.0,0.0,0.0,-0.0075603243894875,60.0,3.735474109649658,-0.0,-6.78055442904224e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.35902789933607e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,9.855521057033911e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,7.279261626536027e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.855507960310206e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,0.0004675011441577,284.7422790527344,294.1499938964844,290.2592468261719,284.5820617675781,292.7372436523437,290.46441650390625,284.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422062494869814e-09,0.000997241702862,-0.0135720828548073,0.0,0.0,0.0,-0.0075603243894875,60.0,3.735474109649658,-0.0,-6.78055442904224e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.359817340737207e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,9.856351971393452e-05,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,7.279875717358664e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.856338874669746e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0004675405798479,284.7417907714844,294.1499938964844,290.2373352050781,284.56744384765625,292.7151794433594,290.44140625,284.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552002857456273e-09,0.0009973254054784,-0.013597747310996,0.0,0.0,0.0,-0.0075651807710528,60.0,3.719248533248901,-0.0,-6.781693429047665e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,9.361241973238066e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.857852273853496e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,7.280983845703304e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.85783917712979e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0004676117678172,284.7413024902344,294.1499938964844,290.2156982421875,284.552001953125,292.6930847167969,290.4184875488281,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974824497476,5.569716243769561e-09,0.0009974768618121,-0.0136441523209214,0.0,0.0,0.0,-0.0075739622116088,60.0,3.703366994857788,-0.0,-6.783754002981368e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.366983431391418e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,9.86389786703512e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,7.285449100891128e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.863885497907177e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.0004678985860664,284.7403564453125,294.1499938964844,290.1732788085937,284.5186462402344,292.64892578125,290.3727111816406,284.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641175082615746e-09,0.0009980876930058,-0.0138313565403223,0.0,0.0,0.0,-0.0076093864627182,60.0,3.673094749450684,-0.0,-6.792068774075234e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.366983431391418e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,9.86389786703512e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,7.285449100891128e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.863885497907177e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.0004678985860664,284.7403564453125,294.1499938964844,290.1732788085937,284.5186462402344,292.64892578125,290.3727111816406,284.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641175082615746e-09,0.0009980876930058,-0.0138313565403223,0.0,0.0,0.0,-0.0076093864627182,60.0,3.673094749450684,-0.0,-6.792068774075234e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,9.37256627366878e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.86977684078738e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,7.289791392395273e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,9.869764471659435e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,0.0004681774589698,284.7398376464844,294.1499938964844,290.1499938964844,284.4986877441406,292.6241760253906,290.3470458984375,284.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710691475258045e-09,0.000998682109639,-0.0140134682878851,0.0,0.0,0.0,-0.0076438481919467,60.0,3.657297849655152,-0.0,-6.800162566378276e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.0,0.0,9.37806471483782e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,9.875567047856748e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,7.294067472685128e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,9.875554678728804e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0004684521409217,284.73944091796875,294.1499938964844,290.1319580078125,284.4823913574219,292.6047668457031,290.3268737792969,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779165146435616e-09,0.0009992675622925,-0.0141928493976593,0.0,0.0,0.0,-0.0076777935028076,60.0,3.645385026931762,-0.0,-6.808139829672656e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.395962115377188e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,9.894413960864767e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,7.307987834792584e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.894401591736825e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0004693461814895,284.7386169433594,294.1499938964844,290.09161376953125,284.4434814453125,292.5605773925781,290.28057861328125,284.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002082386658003e-09,0.0010011735139414,-0.0147768156602978,0.0,0.0,0.0,-0.007788301911205,60.0,3.620532751083374,-0.0,-6.83414143054506e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.395962115377188e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,9.894413960864767e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,7.307987834792584e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.894401591736825e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0004693461814895,284.7386169433594,294.1499938964844,290.09161376953125,284.4434814453125,292.5605773925781,290.28057861328125,284.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002082386658003e-09,0.0010011735139414,-0.0147768156602978,0.0,0.0,0.0,-0.007788301911205,60.0,3.620532751083374,-0.0,-6.83414143054506e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.42191618378274e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,9.921744640450925e-05,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,7.328174251597375e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.92173227132298e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.000470642640721,284.7378234863281,294.1499938964844,290.0521850585937,284.4022216796875,292.5163879394531,290.23358154296875,284.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325379775518058e-09,0.0010039377957582,-0.0156237166374921,0.0,0.0,0.0,-0.0079485727474093,60.0,3.59909462928772,-0.0,-6.87194017245929e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.42191618378274e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,9.921744640450925e-05,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,7.328174251597375e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.92173227132298e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.000470642640721,284.7378234863281,294.1499938964844,290.0521850585937,284.4022216796875,292.5163879394531,290.23358154296875,284.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325379775518058e-09,0.0010039377957582,-0.0156237166374921,0.0,0.0,0.0,-0.0079485727474093,60.0,3.59909462928772,-0.0,-6.87194017245929e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.438319830223918e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.939018491422758e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,7.340932643273845e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,9.939006122294812e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,0.0004714620590675,284.7374572753906,294.1499938964844,290.0328063964844,284.3808288574219,292.4942626953125,290.209716796875,284.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056915925815,6.529728757698194e-09,0.0010056849569082,-0.0161590054631233,0.0,0.0,0.0,-0.0080498773604631,60.0,3.5898361206054688,-0.0,-6.895885462654405e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,9.456897532800213e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,9.958581358660012e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,7.355381967499852e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.95856971712783e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,0.0004723900638055,284.7370910644531,294.1499938964844,290.0136413574219,284.35894775390625,292.4721374511719,290.18560791015625,284.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076706530526,6.761160076251826e-09,0.0010076637845486,-0.0167652200907468,0.0,0.0,0.0,-0.00816460698843,60.0,3.581393003463745,-0.0,-6.923054485241664e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,9.501323074800894e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0001000536431092,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,7.389934762613848e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.0001000535194179,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.0004746092308778,284.73638916015625,294.1499938964844,289.97589111328125,284.3139343261719,292.4278259277344,290.1366271972656,284.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314611139008775e-09,0.0010123960673809,-0.0182148646563291,0.0,0.0,0.0,-0.0084389746189117,60.0,3.56752872467041,-0.0,-6.988243228533976e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,9.501323074800894e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0001000536431092,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,7.389934762613848e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.0001000535194179,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.0004746092308778,284.73638916015625,294.1499938964844,289.97589111328125,284.3139343261719,292.4278259277344,290.1366271972656,284.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314611139008775e-09,0.0010123960673809,-0.0182148646563291,0.0,0.0,0.0,-0.0084389746189117,60.0,3.56752872467041,-0.0,-6.988243228533976e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.554972348269077e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0001006185921141,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,7.431661651935428e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,0.0001006184684229,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,0.0004772891115862,284.7357482910156,294.1499938964844,289.9389038085937,284.2674865722656,292.3833923339844,290.0868225097656,284.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982984939758353e-09,0.0010181110119447,-0.0199653729796409,0.0,0.0,0.0,-0.0087703149765729,60.0,3.557509422302246,-0.0,-7.067375662472841e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.554972348269077e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0001006185921141,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,7.431661651935428e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,0.0001006184684229,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,0.0004772891115862,284.7357482910156,294.1499938964844,289.9389038085937,284.2674865722656,292.3833923339844,290.0868225097656,284.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982984939758353e-09,0.0010181110119447,-0.0199653729796409,0.0,0.0,0.0,-0.0087703149765729,60.0,3.557509422302246,-0.0,-7.067375662472841e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,9.616291936254127e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001012643115245,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,7.479354826500639e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,0.0001012641878332,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0004803521442227,284.7351379394531,294.1499938964844,289.9025573730469,284.2198791503906,292.3388366699219,290.03662109375,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746927626646084e-09,0.0010246431920677,-0.0219659563153982,0.0,0.0,0.0,-0.0091490326449275,60.0,3.5508904457092285,-0.0,-7.15836776521428e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,9.616291936254127e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001012643115245,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,7.479354826500639e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,0.0001012641878332,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0004803521442227,284.7351379394531,294.1499938964844,289.9025573730469,284.2198791503906,292.3388366699219,290.03662109375,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746927626646084e-09,0.0010246431920677,-0.0219659563153982,0.0,0.0,0.0,-0.0091490326449275,60.0,3.5508904457092285,-0.0,-7.15836776521428e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.682150994194672e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,0.0001019578339764,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,7.530578295700252e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,0.0001019577175611,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,0.000483641953906,284.7345886230469,294.1499938964844,289.8667907714844,284.17144775390625,292.2941589355469,289.9867553710937,284.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567441949798194e-09,0.0010316591942682,-0.0241144001483917,0.0,0.0,0.0,-0.0095557961612939,60.0,3.546725511550904,-0.0,-7.25674524915121e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.682150994194672e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,0.0001019578339764,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,7.530578295700252e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,0.0001019577175611,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,0.000483641953906,284.7345886230469,294.1499938964844,289.8667907714844,284.17144775390625,292.2941589355469,289.9867553710937,284.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567441949798194e-09,0.0010316591942682,-0.0241144001483917,0.0,0.0,0.0,-0.0095557961612939,60.0,3.546725511550904,-0.0,-7.25674524915121e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,9.715338819660246e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,0.0001023073200485,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,7.556390482932329e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,0.0001023072036332,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0004852997662965,284.7343444824219,294.1499938964844,289.84912109375,284.1470031738281,292.2717590332031,289.9621887207031,284.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980919202234873e-09,0.0010351948440074,-0.0251969303935766,0.0,0.0,0.0,-0.0097607746720314,60.0,3.545121192932129,-0.0,-7.306574190124594e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.747697913553566e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,0.0001026480822474,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,7.581559475511312e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,0.0001026479658321,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,0.00048691619304,284.7341003417969,294.1499938964844,289.83160400390625,284.1224365234375,292.24932861328125,289.9380798339844,284.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0384080262326734e-08,0.0010386422509327,-0.0262523684650659,0.0,0.0,0.0,-0.0099606392905116,60.0,3.543485403060913,-0.0,-7.355324527225093e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.807214519241823e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0001032748186844,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,7.627849845448509e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.0001032747022691,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,0.000489889178425,284.733642578125,294.1499938964844,289.7968444824219,284.0731506347656,292.2043762207031,289.8912048339844,284.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449939873069,1.1125576016013385e-08,0.001044982811436,-0.0281933024525642,0.0,0.0,0.0,-0.0103282304480671,60.0,3.53926944732666,-0.0,-7.445407845807497e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.807214519241823e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0001032748186844,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,7.627849845448509e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.0001032747022691,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,0.000489889178425,284.733642578125,294.1499938964844,289.7968444824219,284.0731506347656,292.2043762207031,289.8912048339844,284.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449939873069,1.1125576016013385e-08,0.001044982811436,-0.0281933024525642,0.0,0.0,0.0,-0.0103282304480671,60.0,3.53926944732666,-0.0,-7.445407845807497e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.85463775577955e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0001037742040352,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,7.66473458497785e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001037740876199,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0004922580556012,284.7332458496094,294.1499938964844,289.76251220703125,284.0238952636719,292.1593933105469,289.8467712402344,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394077154746e-08,0.001050035119988,-0.0297396034002304,0.0,0.0,0.0,-0.0106211258098483,60.0,3.5318548679351807,-0.0,-7.517577671478648e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.85463775577955e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0001037742040352,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,7.66473458497785e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001037740876199,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0004922580556012,284.7332458496094,294.1499938964844,289.76251220703125,284.0238952636719,292.1593933105469,289.8467712402344,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394077154746e-08,0.001050035119988,-0.0297396034002304,0.0,0.0,0.0,-0.0106211258098483,60.0,3.5318548679351807,-0.0,-7.517577671478648e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.889645298244432e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0001041428477037,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,7.691962673561648e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0001041427385644,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,0.000494006788358,284.7328796386719,294.1499938964844,289.7284851074219,283.9749450683594,292.11444091796875,289.8049011230469,284.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537765920162,1.215251543840168e-08,0.0010537644848227,-0.030880894511938,0.0,0.0,0.0,-0.0108373304829001,60.0,3.519883155822754,-0.0,-7.571074434054027e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.889645298244432e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0001041428477037,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,7.691962673561648e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0001041427385644,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,0.000494006788358,284.7328796386719,294.1499938964844,289.7284851074219,283.9749450683594,292.11444091796875,289.8049011230469,284.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537765920162,1.215251543840168e-08,0.0010537644848227,-0.030880894511938,0.0,0.0,0.0,-0.0108373304829001,60.0,3.519883155822754,-0.0,-7.571074434054027e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.890466026263312e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,0.0001041514915414,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,7.692600775044411e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.000104151382402,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,0.000494047824759,284.7325744628906,294.1499938964844,289.6947326660156,283.9266052246094,292.0696105957031,289.76568603515625,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053865533322,1.216266820591727e-08,0.0010538534261286,-0.0309074595570564,0.0,0.0,0.0,-0.0108423745259642,60.0,3.501070737838745,-0.0,-7.57232214709802e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
