time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263640,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.890466026263312e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,0.0001041514915414,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,7.692600775044411e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.000104151382402,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,0.000494047824759,284.7325744628906,294.1499938964844,289.6947326660156,283.9266052246094,292.0696105957031,289.76568603515625,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053865533322,1.216266820591727e-08,0.0010538534261286,-0.0309074595570564,0.0,0.0,0.0,-0.0108423745259642,60.0,3.501070737838745,-0.0,-7.57232214709802e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,9.863168088486418e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,0.0001038640330079,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,7.671368803130463e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0001038639165926,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0004926842520944,284.7324523925781,294.1499938964844,289.6779479980469,283.9027404785156,292.0473022460937,289.74737548828125,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509577114135,1.182250031206422e-08,0.0010509458370506,-0.0300172809511423,0.0,0.0,0.0,-0.0106737446039915,60.0,3.484649896621704,-0.0,-7.530575629743907e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.834275260800496e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001035597742884,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,7.648896280443296e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.000103559665149,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0004912409931421,284.7323303222656,294.1499938964844,289.66119384765625,283.879150390625,292.0251159667969,289.7299194335937,284.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478781769052,1.1462455873356704e-08,0.0010478667682036,-0.0290750134736299,0.0,0.0,0.0,-0.0104952529072761,60.0,3.4640066623687744,-0.0,-7.48651558524216e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.774084173841402e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,0.0001029259292408,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,7.602080586366355e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,0.0001029258201015,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0004882343346253,284.73211669921875,294.1499938964844,289.6277770996094,283.8328552246094,291.9811096191406,289.6967468261719,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414643911644,1.071240696148834e-08,0.0010414536809548,-0.0271118283271789,0.0,0.0,0.0,-0.010123424232006,60.0,3.419147253036499,-0.0,-7.395144763222562e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,9.774084173841402e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,0.0001029259292408,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,7.602080586366355e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,0.0001029258201015,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0004882343346253,284.73211669921875,294.1499938964844,289.6277770996094,283.8328552246094,291.9811096191406,289.6967468261719,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414643911644,1.071240696148834e-08,0.0010414536809548,-0.0271118283271789,0.0,0.0,0.0,-0.010123424232006,60.0,3.419147253036499,-0.0,-7.395144763222562e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.70756882452406e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.0001022254946292,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,7.550346344942227e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0001022253854898,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0004849118122365,284.7319641113281,294.1499938964844,289.5944519042969,283.7880249023437,291.93756103515625,289.66558837890625,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376444295,9.883572182900481e-09,0.0010343665489926,-0.0249420683830976,0.0,0.0,0.0,-0.0097125368192791,60.0,3.371396780014038,-0.0,-7.294826787074271e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.70756882452406e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.0001022254946292,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,7.550346344942227e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0001022253854898,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0004849118122365,284.7319641113281,294.1499938964844,289.5944519042969,283.7880249023437,291.93756103515625,289.66558837890625,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376444295,9.883572182900481e-09,0.0010343665489926,-0.0249420683830976,0.0,0.0,0.0,-0.0097125368192791,60.0,3.371396780014038,-0.0,-7.294826787074271e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.640084317652509e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0001015148372971,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,7.497857586713508e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0001015147354337,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,0.0004815408028662,284.7318725585937,294.1499938964844,289.56109619140625,283.74493408203125,291.8945007324219,289.6359558105469,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271851206198,9.042659065983116e-09,0.0010271760402247,-0.0227403361350297,0.0,0.0,0.0,-0.0092956600710749,60.0,3.322676181793213,-0.0,-7.193747109113249e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.640084317652509e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0001015148372971,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,7.497857586713508e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0001015147354337,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,0.0004815408028662,284.7318725585937,294.1499938964844,289.56109619140625,283.74493408203125,291.8945007324219,289.6359558105469,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271851206198,9.042659065983116e-09,0.0010271760402247,-0.0227403361350297,0.0,0.0,0.0,-0.0092956600710749,60.0,3.322676181793213,-0.0,-7.193747109113249e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.575988224241884e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0001008398758131,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,7.448004907928407e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0001008397739497,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0004783391195815,284.7318115234375,294.1499938964844,289.5276794433594,283.7038879394531,291.8518981933594,289.60748291015625,284.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243979721100914e-09,0.0010203465353697,-0.020648879930377,0.0,0.0,0.0,-0.008899719454348,60.0,3.274618148803711,-0.0,-7.098396537230657e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.575988224241884e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0001008398758131,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,7.448004907928407e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0001008397739497,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0004783391195815,284.7318115234375,294.1499938964844,289.5276794433594,283.7038879394531,291.8518981933594,289.60748291015625,284.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243979721100914e-09,0.0010203465353697,-0.020648879930377,0.0,0.0,0.0,-0.008899719454348,60.0,3.274618148803711,-0.0,-7.098396537230657e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,9.546271758154036e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.000100526951428,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,7.424892100971192e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.0001005268495646,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0004768547369167,284.7317810058594,294.1499938964844,289.51092529296875,283.6842041015625,291.8307800292969,289.5936279296875,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.251283884048462,-0.0,-7.054405415374276e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,9.518395381746814e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,0.0001002333956421,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,7.403210474876687e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,0.0001002333010546,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0004754622932523,284.7317810058594,294.1499938964844,289.494140625,283.6651306152344,291.80975341796875,289.5799560546875,284.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.228498935699463,-0.0,-7.013262859345559e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.46907966863364e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,9.971407416742296e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,7.364853809121996e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,9.971397957997397e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0004729988868348,284.7318115234375,294.1499938964844,289.4603881835937,283.6289978027344,291.7680053710937,289.5530090332031,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832439726595e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.1850430965423584,-0.0,-6.940771157815109e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.46907966863364e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,9.971407416742296e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,7.364853809121996e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,9.971397957997397e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0004729988868348,284.7318115234375,294.1499938964844,289.4603881835937,283.6289978027344,291.7680053710937,289.5530090332031,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832439726595e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.1850430965423584,-0.0,-6.940771157815109e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.428603516425936e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.928783401846886e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,7.333371468121186e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.928773943101989e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,0.0004709770146291,284.7318725585937,294.1499938964844,289.4263916015625,283.5957336425781,291.7265625,289.52642822265625,284.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.4074576755501775e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.1445353031158447,-0.0,-6.881552394588655e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.428603516425936e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.928783401846886e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,7.333371468121186e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.928773943101989e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,0.0004709770146291,284.7318725585937,294.1499938964844,289.4263916015625,283.5957336425781,291.7265625,289.52642822265625,284.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.4074576755501775e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.1445353031158447,-0.0,-6.881552394588655e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.396661334903912e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,9.895146649796516e-05,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,7.308527710847557e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.895137191051616e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.000469381455332,284.7319641113281,294.1499938964844,289.3920593261719,283.56561279296875,291.6854248046875,289.4998779296875,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420960850775e-09,0.0010012377751991,-0.0147960381582379,0.0,0.0,0.0,-0.0077919475734233,60.0,3.10697078704834,-0.0,-6.834998345084389e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.396661334903912e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,9.895146649796516e-05,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,7.308527710847557e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.895137191051616e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.000469381455332,284.7319641113281,294.1499938964844,289.3920593261719,283.56561279296875,291.6854248046875,289.4998779296875,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420960850775e-09,0.0010012377751991,-0.0147960381582379,0.0,0.0,0.0,-0.0077919475734233,60.0,3.10697078704834,-0.0,-6.834998345084389e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.37233489821665e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,9.86953018582426e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,7.289607310667634e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.869520727079362e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0004681663413066,284.73211669921875,294.1499938964844,289.3572998046875,283.5389404296875,291.6445007324219,289.4731140136719,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279004868975e-09,0.0009986453223973,-0.014001908712089,0.0,0.0,0.0,-0.0076416661031544,60.0,3.0719785690307617,-0.0,-6.799648843980324e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.37233489821665e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,9.86953018582426e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,7.289607310667634e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.869520727079362e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0004681663413066,284.73211669921875,294.1499938964844,289.3572998046875,283.5389404296875,291.6445007324219,289.4731140136719,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279004868975e-09,0.0009986453223973,-0.014001908712089,0.0,0.0,0.0,-0.0076416661031544,60.0,3.0719785690307617,-0.0,-6.799648843980324e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.362713171867654e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.859397687250748e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,7.282123260665685e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.85938822850585e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,0.0004676856915466,284.7322082519531,294.1499938964844,289.3397521972656,283.5269775390625,291.6241149902344,289.4595642089844,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586364260068421e-09,0.0009976199362426,-0.0136877642944455,0.0,0.0,0.0,-0.0075822188518941,60.0,3.055375337600708,-0.0,-6.78569094247905e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,9.354423673357816e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.850668720901012e-05,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.275676034623757e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,9.850659989751875e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0004672716604545,284.7322998046875,294.1499938964844,289.32208251953125,283.5159606933594,291.6037902832031,289.4458923339844,284.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063336697569e-09,0.0009967364603653,-0.0134171415120363,0.0,0.0,0.0,-0.0075310077518224,60.0,3.0391998291015625,-0.0,-6.773677796445554e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.3415095761884e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,9.837069228524342e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,7.265631575137377e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.837060497375204e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,0.0004666265740524,284.7325134277344,294.1499938964844,289.2863464355469,283.4969482421875,291.563232421875,289.4179992675781,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322105423033463e-09,0.0009953599656,-0.0129954665899276,0.0,0.0,0.0,-0.0074512129649519,60.0,3.008056163787842,-0.0,-6.7549812854395e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.3415095761884e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,9.837069228524342e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,7.265631575137377e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.837060497375204e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,0.0004666265740524,284.7325134277344,294.1499938964844,289.2863464355469,283.4969482421875,291.563232421875,289.4179992675781,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322105423033463e-09,0.0009953599656,-0.0129954665899276,0.0,0.0,0.0,-0.0074512129649519,60.0,3.008056163787842,-0.0,-6.7549812854395e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,9.332520130556075e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.82760320766829e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,7.258639379870147e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,9.827593748923392e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0004661775601562,284.7327575683594,294.1499938964844,289.25,283.482177734375,291.5227966308594,289.38922119140625,284.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210049280890416e-09,0.0009944016346707,-0.0127018978819251,0.0,0.0,0.0,-0.00739566097036,60.0,2.9781506061553955,-0.0,-6.741980485003296e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,9.332520130556075e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.82760320766829e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,7.258639379870147e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,9.827593748923392e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0004661775601562,284.7327575683594,294.1499938964844,289.25,283.482177734375,291.5227966308594,289.38922119140625,284.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210049280890416e-09,0.0009944016346707,-0.0127018978819251,0.0,0.0,0.0,-0.00739566097036,60.0,2.9781506061553955,-0.0,-6.741980485003296e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.325388964498416e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.820093691814692e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,7.253092917380854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.820084960665554e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0004658213583752,284.7330627441406,294.1499938964844,289.2133483886719,283.4698791503906,291.4824523925781,289.359619140625,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689918011426,0.0,0.0,0.0,-0.0073515893891453,60.0,2.948927879333496,-0.0,-6.731675483706567e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.325388964498416e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.820093691814692e-05,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,7.253092917380854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.820084960665554e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0004658213583752,284.7330627441406,294.1499938964844,289.2133483886719,283.4698791503906,291.4824523925781,289.359619140625,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689918011426,0.0,0.0,0.0,-0.0073515893891453,60.0,2.948927879333496,-0.0,-6.731675483706567e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.31823014980182e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.812554344534874e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,7.24752462701872e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.812545613385736e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.0004654637596104,284.7333984375,294.1499938964844,289.1766662597656,283.45819091796875,291.44219970703125,289.3291931152344,284.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351646423339,0.0,0.0,0.0,-0.0073073431849479,60.0,2.919966697692871,-0.0,-6.721337086901259e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.31823014980182e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.812554344534874e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,7.24752462701872e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.812545613385736e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.0004654637596104,284.7333984375,294.1499938964844,289.1766662597656,283.45819091796875,291.44219970703125,289.3291931152344,284.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351646423339,0.0,0.0,0.0,-0.0073073431849479,60.0,2.919966697692871,-0.0,-6.721337086901259e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.314627095591276e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,9.80876066023484e-05,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,7.244722655741498e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.808751929085702e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0004652838106267,284.7335510253906,294.1499938964844,289.1583251953125,283.4525451660156,291.422119140625,289.31378173828125,284.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174985542893,0.0,0.0,0.0,-0.0072850780561566,60.0,2.905517101287842,-0.0,-6.716138045703701e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.310999303124844e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.804940054891632e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,7.241901039378718e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.804931323742494e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0004651025810744,284.7337341308594,294.1499938964844,289.1400146484375,283.4470520019531,291.4020690917969,289.2982177734375,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.891077280044556,-0.0,-6.710904187912092e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.303614206146447e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.79716278379783e-05,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,7.236155943246558e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.797154052648692e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0004647336900234,284.734130859375,294.1499938964844,289.10333251953125,283.4364318847656,291.36199951171875,289.2668762207031,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849689982933114e-09,0.000991320121102,-0.0117577984929084,0.0,0.0,0.0,-0.0072170151397585,60.0,2.862213611602783,-0.0,-6.700255994473991e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.303614206146447e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.79716278379783e-05,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,7.236155943246558e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.797154052648692e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0004647336900234,284.734130859375,294.1499938964844,289.10333251953125,283.4364318847656,291.36199951171875,289.2668762207031,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849689982933114e-09,0.000991320121102,-0.0117577984929084,0.0,0.0,0.0,-0.0072170151397585,60.0,2.862213611602783,-0.0,-6.700255994473991e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.295998461311684e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.789143223315476e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,7.230232586152852e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.78913449216634e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,0.0004643532738555,284.7345886230469,294.1499938964844,289.0666809082031,283.4263610839844,291.3220520019531,289.2352600097656,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757920721886e-09,0.0009905083570629,-0.0115090813487768,0.0,0.0,0.0,-0.0071699530817568,60.0,2.8333523273468018,-0.0,-6.689285925176591e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.295998461311684e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.789143223315476e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,7.230232586152852e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.78913449216634e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,0.0004643532738555,284.7345886230469,294.1499938964844,289.0666809082031,283.4263610839844,291.3220520019531,289.2352600097656,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757920721886e-09,0.0009905083570629,-0.0115090813487768,0.0,0.0,0.0,-0.0071699530817568,60.0,2.8333523273468018,-0.0,-6.689285925176591e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.288125875173137e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.780852997209875e-05,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.224109867820516e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.7808449936565e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,0.0004639600520022,284.73504638671875,294.1499938964844,289.0299987792969,283.416748046875,291.2821655273437,289.2034912109375,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.8044793605804443,-0.0,-6.677954900169425e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.288125875173137e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.780852997209875e-05,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.224109867820516e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.7808449936565e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,0.0004639600520022,284.73504638671875,294.1499938964844,289.0299987792969,283.416748046875,291.2821655273437,289.2034912109375,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.8044793605804443,-0.0,-6.677954900169425e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
