time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265980,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.279949154006316e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.772242628969252e-05,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.217749953269958e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.772233897820116e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004635516379494,284.73553466796875,294.1499938964844,288.99334716796875,283.4076232910156,291.2424011230469,289.171630859375,284.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849357977509,0.0,0.0,0.0,-0.0070707760751247,60.0,2.775583267211914,-0.0,-6.666196838978068e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.279949154006316e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.772242628969252e-05,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.217749953269958e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.772233897820116e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004635516379494,284.73553466796875,294.1499938964844,288.99334716796875,283.4076232910156,291.2424011230469,289.171630859375,284.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849357977509,0.0,0.0,0.0,-0.0070707760751247,60.0,2.775583267211914,-0.0,-6.666196838978068e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.275765478378162e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.767837036633864e-05,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.214496145024896e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.767828305484728e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0004633426433429,284.7357788085937,294.1499938964844,288.9750061035156,283.4032592773437,291.2225341796875,289.1557006835937,284.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483051881194,0.0,0.0,0.0,-0.0070449234917759,60.0,2.7611277103424072,-0.0,-6.6601849368908e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.271493763662876e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.763338312041014e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,7.211173215182498e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.76333030848764e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0004631292831618,284.7360534667969,294.1499938964844,288.9566650390625,283.3989562988281,291.2027282714844,289.1398010253906,284.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.746665954589844,-0.0,-6.654049400367512e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.262766980100424e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.75414804997854e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.204385474324226e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.754140046425164e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004626933659892,284.7366027832031,294.1499938964844,288.9200134277344,283.3907470703125,291.1631164550781,289.1080322265625,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.7177298069000244,-0.0,-6.641523242478797e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.262766980100424e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.75414804997854e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.204385474324226e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.754140046425164e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004626933659892,284.7366027832031,294.1499938964844,288.9200134277344,283.3907470703125,291.1631164550781,289.1080322265625,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.7177298069000244,-0.0,-6.641523242478797e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.25377244129777e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.744676208356395e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,7.197389641078189e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.74466893239878e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,0.0004622440901584,284.7372131347656,294.1499938964844,288.8833312988281,283.3829345703125,291.12359619140625,289.0764465332031,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417171958654e-09,0.0009860076243057,-0.0101300626993179,0.0,0.0,0.0,-0.0069090235047042,60.0,2.6887807846069336,-0.0,-6.62862547073928e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.25377244129777e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.744676208356395e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,7.197389641078189e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.74466893239878e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,0.0004622440901584,284.7372131347656,294.1499938964844,288.8833312988281,283.3829345703125,291.12359619140625,289.0764465332031,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417171958654e-09,0.0009860076243057,-0.0101300626993179,0.0,0.0,0.0,-0.0069090235047042,60.0,2.6887807846069336,-0.0,-6.62862547073928e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.24458436202258e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.735001367516816e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,7.190243195509538e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.73499336396344e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.0004617851227521,284.7378234863281,294.1499938964844,288.8466796875,283.3755187988281,291.08416748046875,289.0450134277344,284.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.659831047058105,-0.0,-6.615464087644797e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.24458436202258e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.735001367516816e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,7.190243195509538e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.73499336396344e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.0004617851227521,284.7378234863281,294.1499938964844,288.8466796875,283.3755187988281,291.08416748046875,289.0450134277344,284.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.659831047058105,-0.0,-6.615464087644797e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.235216566594318e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,9.725136624183506e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,7.182957051554695e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.72512862063013e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0004613172204699,284.73846435546875,294.1499938964844,288.8099975585937,283.36846923828125,291.0448608398437,289.0138244628906,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.630896806716919,-0.0,-6.60205827784921e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.235216566594318e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,9.725136624183506e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,7.182957051554695e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.72512862063013e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0004613172204699,284.73846435546875,294.1499938964844,288.8099975585937,283.36846923828125,291.0448608398437,289.0138244628906,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.630896806716919,-0.0,-6.60205827784921e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.230493742506952e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.72016277955845e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,7.179283420555294e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.720154776005074e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,0.0004610812757164,284.7388000488281,294.1499938964844,288.7916564941406,283.3651123046875,291.02520751953125,288.9983215332031,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.616438150405884,-0.0,-6.59530456914581e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.225743269780652e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.7151605586987e-05,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,7.175588689278811e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.715152555145325e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0004608440212905,284.7391357421875,294.1499938964844,288.7733459472656,283.3617858886719,291.005615234375,288.98291015625,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147290706634,0.0,0.0,0.0,-0.00673583522439,60.0,2.60198974609375,-0.0,-6.588515333305622e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.216208127327263e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.705119009595364e-05,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,7.168172305682674e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.70511173363775e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.0004603677080012,284.7398376464844,294.1499938964844,288.7366638183594,283.35546875,290.9664611816406,288.9523010253906,284.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.573128461837769,-0.0,-6.574898492317517e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.216208127327263e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.705119009595364e-05,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,7.168172305682674e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.70511173363775e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.0004603677080012,284.7398376464844,294.1499938964844,288.7366638183594,283.35546875,290.9664611816406,288.9523010253906,284.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.573128461837769,-0.0,-6.574898492317517e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.206666436512025e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.695070912130176e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,7.160750828916207e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.695063636172564e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0004598911036737,284.7405700683594,294.1499938964844,288.70001220703125,283.34942626953125,290.9273681640625,288.9220275878906,284.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.544325351715088,-0.0,-6.561285914585825e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.206666436512025e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.695070912130176e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,7.160750828916207e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.695063636172564e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0004598911036737,284.7405700683594,294.1499938964844,288.70001220703125,283.34942626953125,290.9273681640625,288.9220275878906,284.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.544325351715088,-0.0,-6.561285914585825e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.197172039421277e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.685072291176766e-05,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,7.153365731937811e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.685065015219152e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,0.0004594168276526,284.7413330078125,294.1499938964844,288.663330078125,283.3437194824219,290.88836669921875,288.89208984375,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.515594720840454,-0.0,-6.547755049268744e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.197172039421277e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.685072291176766e-05,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,7.153365731937811e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.685065015219152e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,0.0004594168276526,284.7413330078125,294.1499938964844,288.663330078125,283.3437194824219,290.88836669921875,288.89208984375,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.515594720840454,-0.0,-6.547755049268744e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.187779505737126e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.675182081991808e-05,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,7.14606067049317e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.675174806034192e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,0.0004589476739056,284.7420959472656,294.1499938964844,288.6266784667969,283.3382568359375,290.8494567871094,288.86248779296875,284.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.4869534969329834,-0.0,-6.534383345524476e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.187779505737126e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.675182081991808e-05,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,7.14606067049317e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.675174806034192e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,0.0004589476739056,284.7420959472656,294.1499938964844,288.6266784667969,283.3382568359375,290.8494567871094,288.86248779296875,284.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.4869534969329834,-0.0,-6.534383345524476e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.183130896417424e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.670286817708984e-05,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,7.142445247154683e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.67027954175137e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0004587154835462,284.7425231933594,294.1499938964844,288.6083374023437,283.33563232421875,290.8300476074219,288.84783935546875,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479634620192643e-09,0.0009784786961972,-0.0078231394290924,0.0,0.0,0.0,-0.0064725433476269,60.0,2.4726693630218506,-0.0,-6.527771034825491e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.1785317636095e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.665443940320984e-05,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,7.138867658795789e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.66543666436337e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0004584857379086,284.742919921875,294.1499938964844,288.5899963378906,283.33306884765625,290.8106384277344,288.8332824707031,284.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290643091347078e-09,0.000977988471277,-0.0076729469001293,0.0,0.0,0.0,-0.0064441272988915,60.0,2.458412408828736,-0.0,-6.521231910028291e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.169505938189104e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,9.655938629293814e-05,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,7.131847814889625e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.6559313533362e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.000458034890471,284.7437438964844,294.1499938964844,288.5533447265625,283.328125,290.7718811035156,288.8044738769531,284.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178146634752465e-09,0.0009770265314728,-0.0073781786486506,0.0,0.0,0.0,-0.0063883578404784,60.0,2.429992914199829,-0.0,-6.508407324190557e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.169505938189104e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,9.655938629293814e-05,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,7.131847814889625e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.6559313533362e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.000458034890471,284.7437438964844,294.1499938964844,288.5533447265625,283.328125,290.7718811035156,288.8044738769531,284.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178146634752465e-09,0.0009770265314728,-0.0073781786486506,0.0,0.0,0.0,-0.0063883578404784,60.0,2.429992914199829,-0.0,-6.508407324190557e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.160696208709852e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,9.64666178333573e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,7.124996045604348e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.646655234973878e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,0.0004575948696583,284.7445983886719,294.1499938964844,288.51666259765625,283.32342529296875,290.7331848144531,288.77606201171875,284.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.401688814163208,-0.0,-6.495903193126652e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.160696208709852e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,9.64666178333573e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,7.124996045604348e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.646655234973878e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,0.0004575948696583,284.7445983886719,294.1499938964844,288.51666259765625,283.32342529296875,290.7331848144531,288.77606201171875,284.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.401688814163208,-0.0,-6.495903193126652e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.152196435024962e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.637711627874523e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,7.118385110516101e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.637704351916908e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0004571703029796,284.7454833984375,294.1499938964844,288.4800109863281,283.31890869140625,290.694580078125,288.7480163574219,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416978391502e-09,0.0009751816978678,-0.0068129082210361,0.0,0.0,0.0,-0.0062814108096063,60.0,2.373520612716675,-0.0,-6.483850256699952e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.152196435024962e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.637711627874523e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,7.118385110516101e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.637704351916908e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0004571703029796,284.7454833984375,294.1499938964844,288.4800109863281,283.31890869140625,290.694580078125,288.7480163574219,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416978391502e-09,0.0009751816978678,-0.0068129082210361,0.0,0.0,0.0,-0.0062814108096063,60.0,2.373520612716675,-0.0,-6.483850256699952e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,9.144019713858142e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.629100532038136e-05,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,7.112025195965543e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.629093983676285e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.000456761859823,284.74639892578125,294.1499938964844,288.4433288574219,283.3145751953125,290.6560363769531,288.7203674316406,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.3454980850219727,-0.0,-6.47226556793612e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,9.144019713858142e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.629100532038136e-05,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,7.112025195965543e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.629093983676285e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.000456761859823,284.74639892578125,294.1499938964844,288.4433288574219,283.3145751953125,290.6560363769531,288.7203674316406,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.3454980850219727,-0.0,-6.47226556793612e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.140062320511788e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,9.624932863516732e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,7.108946738298982e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,9.62492631515488e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,0.0004565641575027,284.7468566894531,294.1499938964844,288.42498779296875,283.3124694824219,290.63677978515625,288.7066650390625,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173960282076e-09,0.0009738883818499,-0.0064166067168116,0.0,0.0,0.0,-0.0062064328230917,60.0,2.331539869308472,-0.0,-6.46666151737918e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.136214794125408e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.620881610317156e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,7.105954136932269e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,9.620875061955304e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.000456372014014,284.747314453125,294.1499938964844,288.4066772460937,283.3104248046875,290.6175537109375,288.6930847167969,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632263144283797e-09,0.0009734783670864,-0.0062909685075283,0.0,0.0,0.0,-0.0061826631426811,60.0,2.317624568939209,-0.0,-6.46121662839505e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.128815145231783e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.613089059712364e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,7.10019885445945e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.613081783754752e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0004560023662634,284.7482604980469,294.1499938964844,288.3699951171875,283.3064270019531,290.5791320800781,288.6661376953125,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670988985542521e-09,0.0009726895950734,-0.0060492777265608,0.0,0.0,0.0,-0.0061369366012513,60.0,2.2899010181427,-0.0,-6.450749623354568e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.128815145231783e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.613089059712364e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,7.10019885445945e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.613081783754752e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0004560023662634,284.7482604980469,294.1499938964844,288.3699951171875,283.3064270019531,290.5791320800781,288.6661376953125,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670988985542521e-09,0.0009726895950734,-0.0060492777265608,0.0,0.0,0.0,-0.0061369366012513,60.0,2.2899010181427,-0.0,-6.450749623354568e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.121876064455137e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.60578108788468e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,7.094801549101248e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.605775267118588e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0004556557396426,284.7492370605469,294.1499938964844,288.3333435058594,283.30255126953125,290.540771484375,288.6395568847656,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844981710321235e-09,0.0009719499503262,-0.0058226431719958,0.0,0.0,0.0,-0.0060940594412386,60.0,2.262346267700196,-0.0,-6.440942712515607e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.121876064455137e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.60578108788468e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,7.094801549101248e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.605775267118588e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0004556557396426,284.7492370605469,294.1499938964844,288.3333435058594,283.30255126953125,290.540771484375,288.6395568847656,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844981710321235e-09,0.0009719499503262,-0.0058226431719958,0.0,0.0,0.0,-0.0060940594412386,60.0,2.262346267700196,-0.0,-6.440942712515607e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.115405555348843e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.598967881174758e-05,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,7.089768769219518e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.598961332812904e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0004553325707092,284.7502136230469,294.1499938964844,288.2966613769531,283.2987976074219,290.5024719238281,288.6132202148437,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038504603003275e-09,0.0009712603059597,-0.0056113190948963,0.0,0.0,0.0,-0.0060540786944329,60.0,2.2349507808685303,-0.0,-6.431804422390996e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
