time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268320,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.115405555348843e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.598967881174758e-05,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,7.089768769219518e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.598961332812904e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0004553325707092,284.7502136230469,294.1499938964844,288.2966613769531,283.2987976074219,290.5024719238281,288.6132202148437,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.5038504603003275e-09,0.0009712603059597,-0.0056113190948963,0.0,0.0,0.0,-0.0060540786944329,60.0,2.2349507808685303,-0.0,-6.431804422390996e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.109512757277116e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,9.59276221692562e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,7.085184915922582e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.592755668563768e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,0.0004550381854642,284.751220703125,294.1499938964844,288.260009765625,283.2951354980469,290.4642333984375,288.587158203125,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.4303934420544238e-09,0.0009706321288831,-0.0054188361391425,0.0,0.0,0.0,-0.0060176625847816,60.0,2.2077460289001465,-0.0,-6.42348680912619e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.109512757277116e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,9.59276221692562e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,7.085184915922582e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.592755668563768e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,0.0004550381854642,284.751220703125,294.1499938964844,288.260009765625,283.2951354980469,290.4642333984375,288.587158203125,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.4303934420544238e-09,0.0009706321288831,-0.0054188361391425,0.0,0.0,0.0,-0.0060176625847816,60.0,2.2077460289001465,-0.0,-6.42348680912619e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,9.106752258958296e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.589854744262992e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,7.083037780830637e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.589848923496902e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,0.0004549002915155,284.7517395019531,294.1499938964844,288.2416687011719,283.2933654785156,290.44512939453125,288.57421875,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.395982079406167e-09,0.0009703378309495,-0.0053286664187908,0.0,0.0,0.0,-0.0060006030835211,60.0,2.1942052841186523,-0.0,-6.419592324391489e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,9.104145283345132e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,9.587109525455162e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,7.081010699039325e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,9.58710370468907e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,0.000454770080978,284.75225830078125,294.1499938964844,288.22332763671875,283.29156494140625,290.426025390625,288.5613098144531,284.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.363485185341574e-09,0.0009700599475763,-0.005243512801826,0.0,0.0,0.0,-0.0059844930656254,60.0,2.180708408355713,-0.0,-6.415915265733929e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,9.101418254431336e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,9.584238432580604e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,7.07888975739479e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,9.584232611814514e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0004546339041553,284.7528381347656,294.1499938964844,288.2027893066406,283.28961181640625,290.4046630859375,288.5469055175781,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329496373576489e-09,0.0009697692585177,-0.0051544499583542,0.0,0.0,0.0,-0.0059676431119441,60.0,2.1656486988067627,-0.0,-6.412070518990731e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.099435555981472e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,9.582150960341096e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,7.077347254380584e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.582144411979245e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.0004545348638202,284.7533264160156,294.1499938964844,288.1866760253906,283.2880554199219,290.38787841796875,288.5355834960937,284.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601765997,2.304777924067025e-09,0.0009695579065009,-0.0050896783359348,0.0,0.0,0.0,-0.0059553892351686,60.0,2.153855800628662,-0.0,-6.409275243868251e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,9.095430141314864e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.577933087712154e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,7.074232416925952e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,9.5779265393503e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.0004543348040897,284.75439453125,294.1499938964844,288.1499938964844,283.2846069335937,290.3497619628906,288.5099182128906,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.254841424687015e-09,0.0009691308368928,-0.0049588265828788,0.0,0.0,0.0,-0.0059306332841515,60.0,2.1271867752075195,-0.0,-6.403629981832637e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,9.095430141314864e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.577933087712154e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,7.074232416925952e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,9.5779265393503e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.0004543348040897,284.75439453125,294.1499938964844,288.1499938964844,283.2846069335937,290.3497619628906,288.5099182128906,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.254841424687015e-09,0.0009691308368928,-0.0049588265828788,0.0,0.0,0.0,-0.0059306332841515,60.0,2.1271867752075195,-0.0,-6.403629981832637e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.092748950934038e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.575109288562088e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,7.072146399877965e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.575102740200236e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0004542008682619,284.7554626464844,294.1499938964844,288.1101989746094,283.2789306640625,290.3116455078125,288.4840393066406,284.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.2213988426500464e-09,0.0009688448044471,-0.0048711942508816,0.0,0.0,0.0,-0.0059140538796782,60.0,2.099749565124512,-0.0,-6.399851315563866e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.092748950934038e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.575109288562088e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,7.072146399877965e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.575102740200236e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0004542008682619,284.7554626464844,294.1499938964844,288.1101989746094,283.2789306640625,290.3116455078125,288.4840393066406,284.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.2213988426500464e-09,0.0009688448044471,-0.0048711942508816,0.0,0.0,0.0,-0.0059140538796782,60.0,2.099749565124512,-0.0,-6.399851315563866e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.09189329831861e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,9.574207797413692e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,7.071480649756268e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.5742019766476e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.000454158114735,284.756591796875,294.1499938964844,288.064453125,283.2690124511719,290.2734375,288.4572448730469,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,2.210702065852388e-09,0.0009687533020041,-0.0048431647010147,0.0,0.0,0.0,-0.0059087509289383,60.0,2.06973934173584,-0.0,-6.398642682370338e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.09189329831861e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,9.574207797413692e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,7.071480649756268e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.5742019766476e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.000454158114735,284.756591796875,294.1499938964844,288.064453125,283.2690124511719,290.2734375,288.4572448730469,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,2.210702065852388e-09,0.0009687533020041,-0.0048431647010147,0.0,0.0,0.0,-0.0059087509289383,60.0,2.06973934173584,-0.0,-6.398642682370338e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.09216032596305e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.5744886493776e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,7.071688742144033e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.574482828611508e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,0.0004541714733932,284.75714111328125,294.1499938964844,288.0395202636719,283.2625732421875,290.2542724609375,288.4432678222656,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687838028185,2.2140143052240542e-09,0.0009687815909273,-0.0048518436960875,0.0,0.0,0.0,-0.0059103928506374,60.0,2.0534846782684326,-0.0,-6.399017138392082e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.092841355595738e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.575206058798358e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,7.072217704262584e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.575200238032266e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.000454205495771,284.7576904296875,294.1499938964844,288.0133056640625,283.2552185058594,290.23504638671875,288.4288635253906,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968856154941,2.2224801998760313e-09,0.0009688539430499,-0.0048740277998149,0.0,0.0,0.0,-0.0059145893901586,60.0,2.03651762008667,-0.0,-6.399973528914418e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,9.095554560190068e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,9.578063327353448e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,7.074328459566459e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,9.578057506587356e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0004543410323094,284.75885009765625,294.1499938964844,287.9572448730469,283.2378234863281,290.1963806152344,288.3984069824219,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691449813544,2.256251852017499e-09,0.0009691427112556,-0.0049625225365161,0.0,0.0,0.0,-0.0059313313104212,60.0,2.0004079341888428,-0.0,-6.403789853948183e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,9.095554560190068e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,9.578063327353448e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,7.074328459566459e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,9.578057506587356e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0004543410323094,284.75885009765625,294.1499938964844,287.9572448730469,283.2378234863281,290.1963806152344,288.3984069824219,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691449813544,2.256251852017499e-09,0.0009691427112556,-0.0049625225365161,0.0,0.0,0.0,-0.0059313313104212,60.0,2.0004079341888428,-0.0,-6.403789853948183e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.09988084458746e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,9.582618804415688e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,7.077693589963019e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.582612983649597e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,0.0004545571573544,284.760009765625,294.1499938964844,287.8967590332031,283.2172241210937,290.1573486328125,288.3648681640625,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696056367829,2.310121427484546e-09,0.0009696033084765,-0.0051036807708442,0.0,0.0,0.0,-0.005958036519587,60.0,1.9613289833068848,-0.0,-6.409879915736384e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.09988084458746e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,9.582618804415688e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,7.077693589963019e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.582612983649597e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,0.0004545571573544,284.760009765625,294.1499938964844,287.8967590332031,283.2172241210937,290.1573486328125,288.3648681640625,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696056367829,2.310121427484546e-09,0.0009696033084765,-0.0051036807708442,0.0,0.0,0.0,-0.005958036519587,60.0,1.9613289833068848,-0.0,-6.409879915736384e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.105879871640354e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,9.588935790816322e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,7.082358933985233e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.588930697645992e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0004548568103928,284.7611999511719,294.1499938964844,287.8323974609375,283.1937255859375,290.11785888671875,288.3277893066406,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702444658614,2.384826336410128e-09,0.0009702420793473,-0.00529943453148,0.0,0.0,0.0,-0.0059950710274279,60.0,1.919905185699463,-0.0,-6.418329689950042e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.105879871640354e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,9.588935790816322e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,7.082358933985233e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.588930697645992e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0004548568103928,284.7611999511719,294.1499938964844,287.8323974609375,283.1937255859375,290.11785888671875,288.3277893066406,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702444658614,2.384826336410128e-09,0.0009702420793473,-0.00529943453148,0.0,0.0,0.0,-0.0059950710274279,60.0,1.919905185699463,-0.0,-6.418329689950042e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,9.113545092986897e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.597007738193496e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,7.088320853654295e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,9.597001917427406e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,0.0004552397003863,284.76239013671875,294.1499938964844,287.7646484375,283.16766357421875,290.077880859375,288.2865600585937,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608865134,2.4802917497623862e-09,0.000971058383584,-0.0055495873093605,0.0,0.0,0.0,-0.0060423971153795,60.0,1.8763720989227293,-0.0,-6.429136334418217e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,9.113545092986897e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.597007738193496e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,7.088320853654295e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,9.597001917427406e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,0.0004552397003863,284.76239013671875,294.1499938964844,287.7646484375,283.16766357421875,290.077880859375,288.2865600585937,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608865134,2.4802917497623862e-09,0.000971058383584,-0.0055495873093605,0.0,0.0,0.0,-0.0060423971153795,60.0,1.8763720989227293,-0.0,-6.429136334418217e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,9.11792812985368e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.601623605703936e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,7.09172963979654e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,9.601617784937844e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0004554586776066,284.76300048828125,294.1499938964844,287.72967529296875,283.1537780761719,290.0577087402344,288.2643127441406,284.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926389224827,0.0,0.0,0.0,-0.0060694608837366,60.0,1.8539557456970213,-0.0,-6.435320187847537e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.122806659433992e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,9.606760431779549e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,7.095524051692337e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.606754611013456e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,0.000455702363979,284.7636108398437,294.1499938964844,287.6940612792969,283.139404296875,290.0373840332031,288.24072265625,284.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.595648140868434e-09,0.0009720447706058,-0.0058518606238067,0.0,0.0,0.0,-0.0060995840467512,60.0,1.831073522567749,-0.0,-6.44220605749979e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.129647514782846e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,9.613964357413352e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,7.100844231899828e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.61395853664726e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,0.0004560440720524,284.764404296875,294.1499938964844,287.6476135253906,283.1203308105469,290.0111694335937,288.2087707519531,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.6808577580084147e-09,0.0009727733558975,-0.0060751372948288,0.0,0.0,0.0,-0.006141826044768,60.0,1.8012710809707642,-0.0,-6.451869438706126e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.133780986303464e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.618316835258156e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,7.104059477569535e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.618311742087826e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,0.0004562505637295,284.76483154296875,294.1499938964844,287.62109375,283.1093139648437,289.996337890625,288.18994140625,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.7323445728200113e-09,0.0009732136386446,-0.0062100496143102,0.0,0.0,0.0,-0.0061673503369092,60.0,1.784286618232727,-0.0,-6.457711521079545e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.146353841060773e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.631556895328686e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,7.113838364602998e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.631551802158356e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0004568786243908,284.7660827636719,294.1499938964844,287.5462951660156,283.07769775390625,289.9546813964844,288.1333923339844,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889572956103393e-09,0.0009745528222993,-0.0066204229369759,0.0,0.0,0.0,-0.0062449900433421,60.0,1.736214518547058,-0.0,-6.475498537383828e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.146353841060773e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.631556895328686e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,7.113838364602998e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.631551802158356e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0004568786243908,284.7660827636719,294.1499938964844,287.5462951660156,283.07769775390625,289.9546813964844,288.1333923339844,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889572956103393e-09,0.0009745528222993,-0.0066204229369759,0.0,0.0,0.0,-0.0062449900433421,60.0,1.736214518547058,-0.0,-6.475498537383828e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.16044955374673e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,9.64640057645738e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,7.12480177753605e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.64639475569129e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,0.000457582733361,284.7673645019531,294.1499938964844,287.4701538085937,283.04498291015625,289.9123229980469,288.0704650878906,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.687214493751526,-0.0,-6.495469762057837e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.16044955374673e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,9.64640057645738e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,7.12480177753605e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.64639475569129e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,0.000457582733361,284.7673645019531,294.1499938964844,287.4701538085937,283.04498291015625,289.9123229980469,288.0704650878906,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.687214493751526,-0.0,-6.495469762057837e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.176025923807174e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.662802767707036e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,7.136916246963665e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.662796946940944e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,0.0004583607951644,284.7686462402344,294.1499938964844,287.3931884765625,283.0114440917969,289.8692626953125,288.00048828125,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258570524522497e-09,0.0009777133818715,-0.0075889099389314,0.0,0.0,0.0,-0.0064282235689461,60.0,1.6375906467437744,-0.0,-6.517574036024598e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.176025923807174e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.662802767707036e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,7.136916246963665e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.662796946940944e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,0.0004583607951644,284.7686462402344,294.1499938964844,287.3931884765625,283.0114440917969,289.8692626953125,288.00048828125,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258570524522497e-09,0.0009777133818715,-0.0075889099389314,0.0,0.0,0.0,-0.0064282235689461,60.0,1.6375906467437744,-0.0,-6.517574036024598e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.184202644973992e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,9.67141313594766e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,7.143276161514223e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.67140804277733e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0004587692674249,284.769287109375,294.1499938964844,287.3545837402344,282.9945068359375,289.8475036621094,287.9634704589844,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.007855805568397,0.0,0.0,0.0,-0.0064787198789417,60.0,1.6126588582992554,-0.0,-6.529193541382483e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,9.192719880957156e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,9.680382208898664e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,7.149900193326175e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,9.680377115728334e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,0.0004591947072185,284.7699584960937,294.1499938964844,287.31591796875,282.9775085449219,289.8255615234375,287.9248046875,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466529507889504e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.587682008743286,-0.0,-6.541307584484457e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,9.21042519621551e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.699026850285009e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,7.16367139830254e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,9.699021029518916e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0004600791144184,284.7712707519531,294.1499938964844,287.2388610839844,282.94354248046875,289.7812194824219,287.8435363769531,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.537729263305664,-0.0,-6.56652545671932e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,9.21042519621551e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.699026850285009e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,7.16367139830254e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,9.699021029518916e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0004600791144184,284.7712707519531,294.1499938964844,287.2388610839844,282.94354248046875,289.7812194824219,287.8435363769531,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.537729263305664,-0.0,-6.56652545671932e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.228863928001374e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,9.71844419836998e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,7.178013038355857e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.71843910519965e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0004610002215486,284.7726135253906,294.1499938964844,287.1625061035156,282.9098815917969,289.7362060546875,287.75665283203125,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.4880492687225342,-0.0,-6.592840406938194e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.228863928001374e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,9.71844419836998e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,7.178013038355857e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.71843910519965e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0004610002215486,284.7726135253906,294.1499938964844,287.1625061035156,282.9098815917969,289.7362060546875,287.75665283203125,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.4880492687225342,-0.0,-6.592840406938194e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
