time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270660,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.247686102753504e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.738264634506776e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,7.192652265075594e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.738259541336448e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0004619404207915,284.7739562988281,294.1499938964844,287.0873718261719,282.8768920898437,289.6905822753906,287.66571044921875,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.4388487339019775,-0.0,-6.619756476311522e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.247686102753504e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.738264634506776e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,7.192652265075594e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.738259541336448e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0004619404207915,284.7739562988281,294.1499938964844,287.0873718261719,282.8768920898437,289.6905822753906,287.66571044921875,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.4388487339019775,-0.0,-6.619756476311522e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,9.266618872061372e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.7582014859654e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,7.207377348095179e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.758196392795072e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,0.000462886178866,284.7753295898437,294.1499938964844,287.0139465332031,282.8450012207031,289.64434814453125,287.57135009765625,284.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387113783366203e-09,0.0009873637463897,-0.0105458563193678,0.0,0.0,0.0,-0.0069876918569207,60.0,1.3905682563781738,-0.0,-6.646886419048317e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,9.266618872061372e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.7582014859654e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,7.207377348095179e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.758196392795072e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,0.000462886178866,284.7753295898437,294.1499938964844,287.0139465332031,282.8450012207031,289.64434814453125,287.57135009765625,284.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387113783366203e-09,0.0009873637463897,-0.0105458563193678,0.0,0.0,0.0,-0.0069876918569207,60.0,1.3905682563781738,-0.0,-6.646886419048317e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,9.276052878703922e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,9.768136078491808e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,7.214714423753321e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,9.768130985321476e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0004633573989849,284.7760314941406,294.1499938964844,286.9780578613281,282.82958984375,289.6210327148437,287.5233764648437,284.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459507405757,60.0,1.366789698600769,-0.0,-6.660424389792753e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,9.285403211833908e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.77798263193108e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,7.221987470984459e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.777977538760751e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,0.0004638244863599,284.7767333984375,294.1499938964844,286.9428100585937,282.8145751953125,289.5975646972656,287.4750671386719,285.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.6211154902664475e-09,0.0009893648093566,-0.0111589431762695,0.0,0.0,0.0,-0.0071036969311535,60.0,1.343369960784912,-0.0,-6.673857910755032e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.29872112465091e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.79200631263666e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,7.23234552424401e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.792001219466329e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,0.0004644897417165,284.7777404785156,294.1499938964844,286.89324951171875,282.7937927246094,289.5635986328125,287.4052429199219,285.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.31023108959198,-0.0,-6.69301343236839e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,9.303836850449444e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,9.7973934316542e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,7.236324017867446e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,9.79738833848387e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.0004647452733479,284.77813720703125,294.1499938964844,286.8743896484375,282.7859802246094,289.55035400390625,287.37811279296875,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.2975457906723022,-0.0,-6.700378207824542e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,9.32172333705239e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,9.816228703130037e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,7.250236376421526e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,9.816224337555468e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0004656387609429,284.779541015625,294.1499938964844,286.80926513671875,282.7596435546875,289.5026550292969,287.2819519042969,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.253739356994629,-0.0,-6.726162382619806e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,9.32172333705239e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,9.816228703130037e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,7.250236376421526e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,9.816224337555468e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0004656387609429,284.779541015625,294.1499938964844,286.80926513671875,282.7596435546875,289.5026550292969,287.2819519042969,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.253739356994629,-0.0,-6.726162382619806e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.339063399238512e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,9.834488446358593e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,7.263722363859415e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.834484080784024e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0004665049200411,284.7809753417969,294.1499938964844,286.7478942871094,282.73590087890625,289.45465087890625,287.18731689453125,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574556144316e-09,0.0009950809180736,-0.0129102421924471,0.0,0.0,0.0,-0.007435081526637,60.0,1.2117494344711304,-0.0,-6.751206171884405e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.339063399238512e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,9.834488446358593e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,7.263722363859415e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.834484080784024e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0004665049200411,284.7809753417969,294.1499938964844,286.7478942871094,282.73590087890625,289.45465087890625,287.18731689453125,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574556144316e-09,0.0009950809180736,-0.0129102421924471,0.0,0.0,0.0,-0.007435081526637,60.0,1.2117494344711304,-0.0,-6.751206171884405e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.355704241897912e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.852011862676592e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,7.276665564859286e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.852007497102022e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,0.0004673361836466,284.7824401855469,294.1499938964844,286.6908264160156,282.71514892578125,289.4063415527344,287.095947265625,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496874955213116e-09,0.0009968535741791,-0.0134533252567052,0.0,0.0,0.0,-0.0075378492474555,60.0,1.1725773811340332,-0.0,-6.775283623028372e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.355704241897912e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.852011862676592e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,7.276665564859286e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.852007497102022e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,0.0004673361836466,284.7824401855469,294.1499938964844,286.6908264160156,282.71514892578125,289.4063415527344,287.095947265625,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496874955213116e-09,0.0009968535741791,-0.0134533252567052,0.0,0.0,0.0,-0.0075378492474555,60.0,1.1725773811340332,-0.0,-6.775283623028372e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,9.363760182168336e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.860495629254729e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,7.282931619556621e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,9.86049126368016e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004677386023104,284.7831726074219,294.1499938964844,286.6640625,282.7060546875,289.3821105957031,287.0516967773437,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597233343479502e-09,0.0009977117879316,-0.0137162394821643,0.0,0.0,0.0,-0.0075876014307141,60.0,1.1539782285690308,-0.0,-6.786954998005967e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,9.371619671583176e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,9.868772031040862e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,7.289044151548296e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,9.868767665466294e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0004681312129832,284.7839050292969,294.1499938964844,286.6385498046875,282.6978454589844,289.3578491210937,287.00860595703125,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695141247485935e-09,0.0009985490469262,-0.0139727313071489,0.0,0.0,0.0,-0.007636138703674,60.0,1.1361650228500366,-0.0,-6.79835210348756e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,9.386664896737784e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,9.884615428745748e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,7.300746074179187e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,9.884610335575415e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,0.0004688827611971,284.7853698730469,294.1499938964844,286.59161376953125,282.684326171875,289.3092956542969,286.9261169433594,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001575574278,5.882559772629747e-09,0.0010001516202464,-0.0144637087360024,0.0,0.0,0.0,-0.0077290507033467,60.0,1.1029289960861206,-0.0,-6.820194187184826e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,9.386664896737784e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,9.884615428745748e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,7.300746074179187e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,9.884610335575415e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,0.0004688827611971,284.7853698730469,294.1499938964844,286.59161376953125,282.684326171875,289.3092956542969,286.9261169433594,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001575574278,5.882559772629747e-09,0.0010001516202464,-0.0144637087360024,0.0,0.0,0.0,-0.0077290507033467,60.0,1.1029289960861206,-0.0,-6.820194187184826e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.40063182497397e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,9.899323049467056e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,7.311609078897163e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.899318683892488e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,0.0004695804382208,284.786865234375,294.1499938964844,286.55047607421875,282.6750183105469,289.2607421875,286.8493347167969,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.073277711868286,-0.0,-6.840502209115584e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.40063182497397e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,9.899323049467056e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,7.311609078897163e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.899318683892488e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,0.0004695804382208,284.786865234375,294.1499938964844,286.55047607421875,282.6750183105469,289.2607421875,286.8493347167969,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.073277711868286,-0.0,-6.840502209115584e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.413216321263462e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,9.912575478665532e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,7.321396697079763e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.9125703854952e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,0.0004702090809587,284.7883605957031,294.1499938964844,286.5156555175781,282.6703186035156,289.2123107910156,286.779296875,285.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213310754787926e-09,0.0010029800469055,-0.0153301460668444,0.0,0.0,0.0,-0.0078930184245109,60.0,1.0476765632629397,-0.0,-6.858825685185367e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.413216321263462e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,9.912575478665532e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,7.321396697079763e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.9125703854952e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,0.0004702090809587,284.7883605957031,294.1499938964844,286.5156555175781,282.6703186035156,289.2123107910156,286.779296875,285.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213310754787926e-09,0.0010029800469055,-0.0153301460668444,0.0,0.0,0.0,-0.0078930184245109,60.0,1.0476765632629397,-0.0,-6.858825685185367e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,9.424056042917071e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,9.923990000970662e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,7.329828076763079e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,9.923984907800332e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0004707505286205,284.7898864746094,294.1499938964844,286.4877014160156,282.6706237792969,289.1641540527344,286.7164306640625,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348334302685998e-09,0.0010041346540674,-0.0156838446855545,0.0,0.0,0.0,-0.0079599553719162,60.0,1.026298999786377,-0.0,-6.874627445085936e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,9.424056042917071e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,9.923990000970662e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,7.329828076763079e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,9.923984907800332e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0004707505286205,284.7898864746094,294.1499938964844,286.4877014160156,282.6706237792969,289.1641540527344,286.7164306640625,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348334302685998e-09,0.0010041346540674,-0.0156838446855545,0.0,0.0,0.0,-0.0079599553719162,60.0,1.026298999786377,-0.0,-6.874627445085936e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.428611519979312e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,9.928787039825691e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,7.333370740525424e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.928781946655364e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0004709780914708,284.7906494140625,294.1499938964844,286.4764404296875,282.6727905273437,289.1402282714844,286.68817138671875,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405075581028541e-09,0.0010046198731288,-0.0158324781805276,0.0,0.0,0.0,-0.0079880850389599,60.0,1.0174788236618042,-0.0,-6.881273861836237e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,9.43268751143478e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.9330791272223e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,7.336540875257924e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,9.933074761647732e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,0.0004711817018687,284.7914123535156,294.1499938964844,286.46710205078125,282.67633056640625,289.1164245605469,286.6616516113281,285.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455847412212279e-09,0.0010050541022792,-0.015965474769473,0.0,0.0,0.0,-0.0080132549628615,60.0,1.0096405744552612,-0.0,-6.887223236162755e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,9.43767954595387e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.938335279002786e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,7.340423326240852e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,9.938330913428216e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,0.0004714310634881,284.7926330566406,294.1499938964844,286.45623779296875,282.6850891113281,289.0785827636719,286.6236877441406,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005592290312,6.5180172370560285e-09,0.001005585771054,-0.0161283258348703,0.0,0.0,0.0,-0.0080440761521458,60.0,0.9998184442520142,-0.0,-6.894511983546181e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.438684355700389e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.93939393083565e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,7.341204764088616e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.93938956526108e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,0.0004714812675956,284.7929382324219,294.1499938964844,286.454345703125,282.6878967285156,289.0691833496094,286.6148681640625,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530533447346443e-09,0.0010056928731501,-0.0161611121147871,0.0,0.0,0.0,-0.0080502806231379,60.0,0.9977850914001464,-0.0,-6.895979964838261e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.441565634915604e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.942428005160764e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,7.343445759033784e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.942423639586195e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,0.0004716251860372,284.79449462890625,294.1499938964844,286.45001220703125,282.70562744140625,289.0226745605469,286.5771484375,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566402532826032e-09,0.0010059996275231,-0.0162550695240497,0.0,0.0,0.0,-0.0080680632963776,60.0,0.9914016723632812,-0.0,-6.900187088376697e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.441565634915604e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.942428005160764e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,7.343445759033784e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.942423639586195e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,0.0004716251860372,284.79449462890625,294.1499938964844,286.45001220703125,282.70562744140625,289.0226745605469,286.5771484375,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566402532826032e-09,0.0010059996275231,-0.0162550695240497,0.0,0.0,0.0,-0.0080680632963776,60.0,0.9914016723632812,-0.0,-6.900187088376697e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.44244020502083e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,9.94334914139472e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,7.34412606107071e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.943344775820152e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.0004716688999906,284.7960510253906,294.1499938964844,286.45001220703125,282.7259521484375,288.97686767578125,286.5470886230469,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577275168950791e-09,0.0010060926433652,-0.0162835493683815,0.0,0.0,0.0,-0.0080734537914395,60.0,0.9889918565750122,-0.0,-6.901462512587386e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.44244020502083e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,9.94334914139472e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,7.34412606107071e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.943344775820152e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.0004716688999906,284.7960510253906,294.1499938964844,286.45001220703125,282.7259521484375,288.97686767578125,286.5470886230469,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577275168950791e-09,0.0010060926433652,-0.0162835493683815,0.0,0.0,0.0,-0.0080734537914395,60.0,0.9889918565750122,-0.0,-6.901462512587386e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,9.442461305297913e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.943370969267562e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,7.344142068177462e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,9.943366603692994e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,0.0004716699186246,284.797607421875,294.1499938964844,286.45001220703125,282.7449645996094,288.93194580078125,286.5245666503906,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006101258099,6.577506983518333e-09,0.0010060946224257,-0.0162841565907001,0.0,0.0,0.0,-0.0080735683441162,60.0,0.9880528450012208,-0.0,-6.901489513211345e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,9.442461305297913e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.943370969267562e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,7.344142068177462e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,9.943366603692994e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,0.0004716699186246,284.797607421875,294.1499938964844,286.45001220703125,282.7449645996094,288.93194580078125,286.5245666503906,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006101258099,6.577506983518333e-09,0.0010060946224257,-0.0162841565907001,0.0,0.0,0.0,-0.0080735683441162,60.0,0.9880528450012208,-0.0,-6.901489513211345e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,9.442176815355197e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.943071199813858e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,7.34392087906599e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,9.943066834239288e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0004716557159554,284.79840087890625,294.1499938964844,286.45001220703125,282.75396728515625,288.9097900390625,286.5154113769531,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060708737,6.573950273036644e-09,0.0010060642380267,-0.0162748415023088,0.0,0.0,0.0,-0.0080718053504824,60.0,0.9876537919044496,-0.0,-6.901072424625454e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.441712609259412e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.942582255462185e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,7.343559991568327e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,9.942578617483376e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0004716325493063,284.7991638183594,294.1499938964844,286.45001220703125,282.7626647949219,288.8878173828125,286.5073547363281,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060212807729,6.568156685204941e-09,0.0010060147615149,-0.0162596646696329,0.0,0.0,0.0,-0.0080689331516623,60.0,0.987253963947296,-0.0,-6.900393145770067e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.440228313906118e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.94102010736242e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,7.342406024690717e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.941015741787852e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,0.0004715584218502,284.8007507324219,294.1499938964844,286.45001220703125,282.7791442871094,288.844482421875,286.4940490722656,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549641273778661e-09,0.0010058564366772,-0.0162111651152372,0.0,0.0,0.0,-0.0080597540363669,60.0,0.9864237308502196,-0.0,-6.89822101662685e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.440228313906118e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.94102010736242e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,7.342406024690717e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.941015741787852e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,0.0004715584218502,284.8007507324219,294.1499938964844,286.45001220703125,282.7791442871094,288.844482421875,286.4940490722656,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549641273778661e-09,0.0010058564366772,-0.0162111651152372,0.0,0.0,0.0,-0.0080597540363669,60.0,0.9864237308502196,-0.0,-6.89822101662685e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.438006236450748e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.938679431797937e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.340677257161587e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.938675066223368e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0004714474198408,284.8023376464844,294.1499938964844,286.45001220703125,282.79443359375,288.8019714355469,286.4840393066406,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100562593434,6.521926110281129e-09,0.001005619415082,-0.0161385666579008,0.0,0.0,0.0,-0.0080460151657462,60.0,0.9855345487594604,-0.0,-6.894970283610746e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
