time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273000,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.438006236450748e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.938679431797937e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.340677257161587e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.938675066223368e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0004714474198408,284.8023376464844,294.1499938964844,286.45001220703125,282.79443359375,288.8019714355469,286.4840393066406,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100562593434,6.521926110281129e-09,0.001005619415082,-0.0161385666579008,0.0,0.0,0.0,-0.0080460151657462,60.0,0.9855345487594604,-0.0,-6.894970283610746e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.435175888938828e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.935699199559168e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,7.338475552387536e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.9356948339846e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0004713060625363,284.8039245605469,294.1499938964844,286.45001220703125,282.8085632324219,288.7601928710937,286.4762268066406,285.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053241858258,6.486638781666443e-09,0.0010053176665678,-0.016046131029725,0.0,0.0,0.0,-0.0080285212025046,60.0,0.9845956563949584,-0.0,-6.890832793260415e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.435175888938828e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.935699199559168e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,7.338475552387536e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.9356948339846e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0004713060625363,284.8039245605469,294.1499938964844,286.45001220703125,282.8085632324219,288.7601928710937,286.4762268066406,285.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053241858258,6.486638781666443e-09,0.0010053176665678,-0.016046131029725,0.0,0.0,0.0,-0.0080285212025046,60.0,0.9845956563949584,-0.0,-6.890832793260415e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.431717626284808e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.932057582773268e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,7.335786358453333e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.9320532171987e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0004711333313025,284.8055114746094,294.1499938964844,286.45001220703125,282.82159423828125,288.7190856933594,286.4701538085937,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049554985016,6.443530597977087e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.9836028218269348,-0.0,-6.88577941332369e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.431717626284808e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.932057582773268e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,7.335786358453333e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.9320532171987e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0004711333313025,284.8055114746094,294.1499938964844,286.45001220703125,282.82159423828125,288.7190856933594,286.4701538085937,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049554985016,6.443530597977087e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.9836028218269348,-0.0,-6.88577941332369e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,9.429771307623014e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.930007945513351e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,7.334272231673822e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,9.930004307534546e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004710360954049,284.80633544921875,294.1499938964844,286.45001220703125,282.82769775390625,288.6988220214844,286.4676818847656,285.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.9830867052078248,-0.0,-6.882936531837913e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,9.42769183893688e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.927817882271484e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,7.332654786296189e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,9.927813516696916e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.000470932223834,284.80712890625,294.1499938964844,286.45001220703125,282.83355712890625,288.6787414550781,286.46551513671875,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.9825587868690492,-0.0,-6.879899672185277e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.423727169632912e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.923642937792464e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,7.329571235459298e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.923639299813658e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,0.0004707342013716,284.8085327148437,294.1499938964844,286.45001220703125,282.8432312011719,288.64385986328125,286.4623413085937,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.9816038012504578,-0.0,-6.87411230160251e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.423158917343244e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.923044126480818e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,7.329128857236356e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.923040488502012e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004707057960331,284.8087158203125,294.1499938964844,286.45001220703125,282.844482421875,288.6391296386719,286.4619445800781,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.9814711809158324,-0.0,-6.873281677144405e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.418174158781768e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,9.917795250657946e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,7.325252227019519e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.91779161267914e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0004704568127635,284.8103332519531,294.1499938964844,286.45001220703125,282.8544616699219,288.6002197265625,286.459228515625,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.9803441762924194,-0.0,-6.866009982786636e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.418174158781768e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,9.917795250657946e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,7.325252227019519e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.91779161267914e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0004704568127635,284.8103332519531,294.1499938964844,286.45001220703125,282.8544616699219,288.6002197265625,286.459228515625,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.9803441762924194,-0.0,-6.866009982786636e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.412797953700648e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.91213382803835e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,7.321070734178647e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.912130190059544e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0004701882717199,284.8119506835937,294.1499938964844,286.45001220703125,282.8634948730469,288.5620422363281,286.4571533203125,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.9791838526725768,-0.0,-6.858170564782995e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.412797953700648e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.91213382803835e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,7.321070734178647e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.912130190059544e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0004701882717199,284.8119506835937,294.1499938964844,286.45001220703125,282.8634948730469,288.5620422363281,286.4571533203125,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.9791838526725768,-0.0,-6.858170564782995e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,9.40709069254808e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,9.906123159453271e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,7.316630944842473e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,9.906119521474466e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.0004699031705968,284.8135681152344,294.1499938964844,286.45001220703125,282.8716735839844,288.5245666503906,286.45556640625,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.977995991706848,-0.0,-6.849853662060923e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,9.40709069254808e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,9.906123159453271e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,7.316630944842473e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,9.906119521474466e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.0004699031705968,284.8135681152344,294.1499938964844,286.45001220703125,282.8716735839844,288.5245666503906,286.45556640625,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.977995991706848,-0.0,-6.849853662060923e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.404131560586392e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,9.90300759440288e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,7.314329559449106e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.903003956424072e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0004697553813457,284.8143615722656,294.1499938964844,286.45001220703125,282.8754272460937,288.5060729980469,286.45489501953125,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,0.9773933291435242,-0.0,-6.845543509825802e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.40111349336803e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.899829456117004e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,7.311982335522771e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.899825818138196e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,0.0004696046235039,284.815185546875,294.1499938964844,286.45001220703125,282.87896728515625,288.4877624511719,286.454345703125,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340014904737,0.0,0.0,0.0,-0.0078180525451898,60.0,0.9767861366271972,-0.0,-6.841148803005126e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.394931112183258e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.893318929243831e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.307173655135557e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.893315291265026e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,0.000469295802759,284.8168029785156,294.1499938964844,286.45001220703125,282.8854675292969,288.45166015625,286.4533996582031,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.975561022758484,-0.0,-6.832151200342197e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.394931112183258e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.893318929243831e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.307173655135557e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.893315291265026e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,0.000469295802759,284.8168029785156,294.1499938964844,286.45001220703125,282.8854675292969,288.45166015625,286.4533996582031,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.975561022758484,-0.0,-6.832151200342197e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.38860684982501e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,9.886659245239572e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,7.302255107788369e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.886655607260764e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0004689799097832,284.81842041015625,294.1499938964844,286.45001220703125,282.8912048339844,288.41619873046875,286.4526672363281,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.9743258357048036,-0.0,-6.822953935170517e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.38860684982501e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,9.886659245239572e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,7.302255107788369e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.886655607260764e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0004689799097832,284.81842041015625,294.1499938964844,286.45001220703125,282.8912048339844,288.41619873046875,286.4526672363281,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.9743258357048036,-0.0,-6.822953935170517e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.382206189911813e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.879918798105793e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,7.297276169992983e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.879915160126984e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0004686601751018,284.820068359375,294.1499938964844,286.45001220703125,282.896240234375,288.3813781738281,286.4520874023437,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.9730870723724364,-0.0,-6.813651509673947e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.382206189911813e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.879918798105793e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,7.297276169992983e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.879915160126984e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0004686601751018,284.820068359375,294.1499938964844,286.45001220703125,282.896240234375,288.3813781738281,286.4520874023437,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.9730870723724364,-0.0,-6.813651509673947e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.37579243327491e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.873165254248306e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,7.29228850104846e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.8731616162695e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,0.0004683398001361,284.8216857910156,294.1499938964844,286.45001220703125,282.90057373046875,288.34722900390625,286.45166015625,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.9718508720397948,-0.0,-6.804337004950868e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.37579243327491e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.873165254248306e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,7.29228850104846e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.8731616162695e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,0.0004683398001361,284.8216857910156,294.1499938964844,286.45001220703125,282.90057373046875,288.34722900390625,286.45166015625,285.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.9718508720397948,-0.0,-6.804337004950868e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.372601198265328e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,9.869804489426316e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,7.289805944310501e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.869800851447508e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0004681803984567,284.822509765625,294.1499938964844,286.45001220703125,282.90252685546875,288.33038330078125,286.45147705078125,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755956680354e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.9712358117103576,-0.0,-6.799704266313712e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.369431063532828e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.866466280072927e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,7.287340122275054e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.86646264209412e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0004680220445152,284.8233337402344,294.1499938964844,286.45001220703125,282.904296875,288.3136901855469,286.4513244628906,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,0.9706237316131592,-0.0,-6.7951042126424e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.363432036479936e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.860148566076532e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.282674050657079e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.860144928097724e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,0.0004677223914768,284.82489013671875,294.1499938964844,286.45001220703125,282.9073181152344,288.2820739746094,286.4510498046875,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,0.9694595336914062,-0.0,-6.786402906300283e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.363185381516814e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,9.859888814389706e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,7.282481965376064e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.8598851764109e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.0004677100514527,284.824951171875,294.1499938964844,286.45001220703125,282.9074401855469,288.28076171875,286.4510498046875,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.9694113731384276,-0.0,-6.78604479276146e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.357117232866584e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.853498340817168e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,7.277762051671743e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.85349470283836e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0004674069350585,284.8265991210937,294.1499938964844,286.45001220703125,282.9100036621094,288.2484436035156,286.4508361816406,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.9682201743125916,-0.0,-6.777248984235484e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.357117232866584e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.853498340817168e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,7.277762051671743e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.85349470283836e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0004674069350585,284.8265991210937,294.1499938964844,286.45001220703125,282.9100036621094,288.2484436035156,286.4508361816406,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.9682201743125916,-0.0,-6.777248984235484e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.35128700803034e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.847359615378082e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,7.273227674886584e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.847355977399276e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,0.0004671157221309,284.8282165527344,294.1499938964844,286.45001220703125,282.9120788574219,288.2167053222656,286.45068359375,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,0.9670560359954834,-0.0,-6.768804183820977e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.35128700803034e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.847359615378082e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,7.273227674886584e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.0,0.0,9.847355977399276e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,0.0004671157221309,284.8282165527344,294.1499938964844,286.45001220703125,282.9120788574219,288.2167053222656,286.45068359375,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,0.9670560359954834,-0.0,-6.768804183820977e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,9.345755825052038e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.841534483712168e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,7.268925401149318e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,9.84153084573336e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0004668394103646,284.8298645019531,294.1499938964844,286.45001220703125,282.9136962890625,288.185546875,286.4505310058594,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9659247994422911,-0.0,-6.760796367188959e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,9.345755825052038e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.841534483712168e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,7.268925401149318e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,9.84153084573336e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0004668394103646,284.8298645019531,294.1499938964844,286.45001220703125,282.9136962890625,288.185546875,286.4505310058594,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9659247994422911,-0.0,-6.760796367188959e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,9.34311974560842e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,9.838757978286594e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,7.266875036293641e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,9.838755067903548e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,0.0004667077446356,284.8306579589844,294.1499938964844,286.45001220703125,282.9143371582031,288.1701965332031,286.45050048828125,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,0.9653737545013428,-0.0,-6.756982173783399e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,9.340579708805308e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,9.83608333626762e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,7.26489961380139e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,9.836080425884576e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,0.0004665808810386,284.8314819335937,294.1499938964844,286.45001220703125,282.91485595703125,288.1549987792969,286.450439453125,285.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307684958211212e-09,0.0009952364489436,-0.0129576874896883,0.0,0.0,0.0,-0.0074440627358853,60.0,0.964832842350006,-0.0,-6.753307957296786e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.33581541175954e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,9.83106656349264e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,7.261193968588486e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.831063653109597e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,0.000466342899017,284.8331298828125,294.1499938964844,286.45001220703125,282.9156799316406,288.1249694824219,286.4503479003906,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.9637839198112488,-0.0,-6.746417824388119e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.33581541175954e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,9.83106656349264e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,7.261193968588486e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.831063653109597e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,0.000466342899017,284.8331298828125,294.1499938964844,286.45001220703125,282.9156799316406,288.1249694824219,286.4503479003906,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.9637839198112488,-0.0,-6.746417824388119e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
