time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275340,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,9.33151604840532e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.826539462665096e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,7.257850666064769e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,9.82653655228205e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.000466128141852,284.8347473144531,294.1499938964844,286.45001220703125,282.9161376953125,288.095458984375,286.4502868652344,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,0.9627848267555236,-0.0,-6.740204128163897e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,9.33151604840532e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.826539462665096e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,7.257850666064769e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,9.82653655228205e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.000466128141852,284.8347473144531,294.1499938964844,286.45001220703125,282.9161376953125,288.095458984375,286.4502868652344,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,0.9627848267555236,-0.0,-6.740204128163897e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.327734005637468e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,9.822556603467092e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,7.254908268805593e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.822552965488283e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,0.0004659392288886,284.8363952636719,294.1499938964844,286.45001220703125,282.91632080078125,288.0664978027344,286.4502258300781,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.9618403911590576,-0.0,-6.734738633440429e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.327734005637468e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,9.822556603467092e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,7.254908268805593e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.822552965488283e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,0.0004659392288886,284.8363952636719,294.1499938964844,286.45001220703125,282.91632080078125,288.0664978027344,286.4502258300781,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.9618403911590576,-0.0,-6.734738633440429e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,9.324518032371998e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.81916964519769e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,7.252406794577837e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,9.819166734814644e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0004657785757444,284.8380126953125,294.1499938964844,286.45001220703125,282.916259765625,288.0380859375,286.4501953125,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.9609553813934326,-0.0,-6.73009310503403e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,9.324518032371998e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.81916964519769e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,7.252406794577837e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,9.819166734814644e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0004657785757444,284.8380126953125,294.1499938964844,286.45001220703125,282.916259765625,288.0380859375,286.4501953125,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.9609553813934326,-0.0,-6.73009310503403e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.323137055616826e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,9.817715908866376e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,7.251332863233984e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.81771299848333e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,0.0004657095996662,284.8388366699219,294.1499938964844,286.45001220703125,282.9161376953125,288.0240478515625,286.4501647949219,285.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.090285970510422e-09,0.0009933774126693,-0.0123881362378597,0.0,0.0,0.0,-0.0073362882249057,60.0,0.9605373740196228,-0.0,-6.728099322117488e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,9.321915422333404e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.816428791964428e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,7.250382623169571e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,9.81642588158138e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,0.0004656485689338,284.83966064453125,294.1499938964844,286.45001220703125,282.9159545898437,288.0101623535156,286.4501647949219,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075051934255725e-09,0.0009932471439242,-0.0123482244089245,0.0,0.0,0.0,-0.0073287361301481,60.0,0.960135579109192,-0.0,-6.726335044504594e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,9.319970558863132e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,9.814380609896034e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,7.248869951581582e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,9.814377699512988e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,0.0004655514203477,284.8412780761719,294.1499938964844,286.45001220703125,282.9154968261719,287.98272705078125,286.4501342773437,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9593825340270996,-0.0,-6.723526269070136e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,9.319970558863132e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,9.814380609896034e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,7.248869951581582e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,9.814377699512988e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,0.0004655514203477,284.8412780761719,294.1499938964844,286.45001220703125,282.9154968261719,287.98272705078125,286.4501342773437,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9593825340270996,-0.0,-6.723526269070136e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.318720549345016e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.81306511675939e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.247897883644328e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.813062206376344e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,0.0004654890217352,284.8429260253906,294.1499938964844,286.45001220703125,282.9149169921875,287.9557800292969,286.4501037597656,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.0352175762213855e-09,0.0009929063962772,-0.0122438631951808,0.0,0.0,0.0,-0.007308988366276,60.0,0.9587029218673706,-0.0,-6.721721490521304e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.318720549345016e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.81306511675939e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.247897883644328e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.813062206376344e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,0.0004654890217352,284.8429260253906,294.1499938964844,286.45001220703125,282.9149169921875,287.9557800292969,286.4501037597656,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.0352175762213855e-09,0.0009929063962772,-0.0122438631951808,0.0,0.0,0.0,-0.007308988366276,60.0,0.9587029218673706,-0.0,-6.721721490521304e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.317805233877152e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.81210105237551e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,7.24718629498966e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.812098141992465e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0004654432996176,284.84454345703125,294.1499938964844,286.45001220703125,282.9140014648437,287.9293212890625,286.4500732421875,285.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.9580835700035096,-0.0,-6.720399170490057e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.317805233877152e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.81210105237551e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,7.24718629498966e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.812098141992465e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0004654432996176,284.84454345703125,294.1499938964844,286.45001220703125,282.9140014648437,287.9293212890625,286.4500732421875,285.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.9580835700035096,-0.0,-6.720399170490057e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.316801151726396e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.811043128138408e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,7.246404857141897e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.811040217755362e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.0004653931246139,284.8461608886719,294.1499938964844,286.45001220703125,282.9125061035156,287.9033203125,286.4500732421875,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.9574775099754332,-0.0,-6.718948242223632e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.316801151726396e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.811043128138408e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,7.246404857141897e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.811040217755362e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.0004653931246139,284.8461608886719,294.1499938964844,286.45001220703125,282.9125061035156,287.9033203125,286.4500732421875,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.9574775099754332,-0.0,-6.718948242223632e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.316267824033277e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,9.810481424210592e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,7.245990127557889e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.810478513827547e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.000465366494609,284.84698486328125,294.1499938964844,286.45001220703125,282.9115600585937,287.8905029296875,286.4500732421875,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046105037893085e-09,0.0009926446946337,-0.0121636753901839,0.0,0.0,0.0,-0.0072938147932291,60.0,0.957173228263855,-0.0,-6.718178013898068e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.315714123658836e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,9.809898620005696e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.245559390867129e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.809895709622651e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.0004653388459701,284.8478088378906,294.1499938964844,286.45001220703125,282.91046142578125,287.8778076171875,286.4500732421875,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.997705360665351e-09,0.0009925856720656,-0.0121455853804945,0.0,0.0,0.0,-0.0072903921827673,60.0,0.9568675756454468,-0.0,-6.717378653320338e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,9.31454706005752e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,9.80866971076466e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,7.244651351356879e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.808666800381616e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.0004652805509977,284.84942626953125,294.1499938964844,286.45001220703125,282.90789794921875,287.85272216796875,286.4500427246094,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9562519788742064,-0.0,-6.715693245951115e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,9.31454706005752e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,9.80866971076466e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,7.244651351356879e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.808666800381616e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.0004652805509977,284.84942626953125,294.1499938964844,286.45001220703125,282.90789794921875,287.85272216796875,286.4500427246094,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9562519788742064,-0.0,-6.715693245951115e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.31329996092245e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.8073564004153e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.24368219380267e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.807354217628016e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.0004652182688005,284.8510437011719,294.1499938964844,286.45001220703125,282.90478515625,287.8280639648437,286.4500427246094,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9556300044059752,-0.0,-6.713894151744172e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.31329996092245e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.8073564004153e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.24368219380267e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.807354217628016e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.0004652182688005,284.8510437011719,294.1499938964844,286.45001220703125,282.90478515625,287.8280639648437,286.4500427246094,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9556300044059752,-0.0,-6.713894151744172e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,9.311975736636668e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,9.805962326936424e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,7.242651918204501e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.805959416553378e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0004651521157938,284.8526611328125,294.1499938964844,286.45001220703125,282.90118408203125,287.8038635253906,286.4500427246094,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9550018906593324,-0.0,-6.711982791784976e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,9.311975736636668e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,9.805962326936424e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,7.242651918204501e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,9.805959416553378e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0004651521157938,284.8526611328125,294.1499938964844,286.45001220703125,282.90118408203125,287.8038635253906,286.4500427246094,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9550018906593324,-0.0,-6.711982791784976e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.3105758423917e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.804487490328027e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,7.241562707349658e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.804484579944984e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004650821792893,284.8542785644531,294.1499938964844,286.45001220703125,282.8970947265625,287.78009033203125,286.45001220703125,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9543675780296326,-0.0,-6.709962008244474e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.3105758423917e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.804487490328027e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,7.241562707349658e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.804484579944984e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004650821792893,284.8542785644531,294.1499938964844,286.45001220703125,282.8970947265625,287.78009033203125,286.45001220703125,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9543675780296326,-0.0,-6.709962008244474e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.30984751903452e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,9.803720604395494e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,7.240995910251513e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.803717694012448e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,0.0004650457995012,284.8551025390625,294.1499938964844,286.45001220703125,282.8948669433594,287.76837158203125,286.45001220703125,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924536334272034e-09,0.0009919599397107,-0.0119538903236389,0.0,0.0,0.0,-0.0072541190311312,60.0,0.9540481567382812,-0.0,-6.708911826081021e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,9.309100278187545e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,9.8029340733774e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,7.240415288833901e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,9.802931162994356e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0004650085174944,284.8558959960937,294.1499938964844,286.45001220703125,282.8925170898437,287.7567443847656,286.45001220703125,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294980540871,0.0,0.0,0.0,-0.0072495033964514,60.0,0.9537271857261658,-0.0,-6.70783464329361e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.307552682003006e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,9.801304258871824e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,7.239211845444515e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.80130207608454e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0004649312177207,284.8575134277344,294.1499938964844,286.45001220703125,282.88751220703125,287.7337951660156,286.45001220703125,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9530810117721558,-0.0,-6.705602828560586e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.307552682003006e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,9.801304258871824e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,7.239211845444515e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.80130207608454e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0004649312177207,284.8575134277344,294.1499938964844,286.45001220703125,282.88751220703125,287.7337951660156,286.45001220703125,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9530810117721558,-0.0,-6.705602828560586e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,9.305934509029612e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.799600229598582e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,7.237953104777262e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,9.799597319215536e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0004648503672797,284.859130859375,294.1499938964844,286.45001220703125,282.8820495605469,287.71124267578125,286.45001220703125,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.952428698539734,-0.0,-6.70326940621635e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,9.305934509029612e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.799600229598582e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,7.237953104777262e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,9.799597319215536e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0004648503672797,284.859130859375,294.1499938964844,286.45001220703125,282.8820495605469,287.71124267578125,286.45001220703125,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.952428698539734,-0.0,-6.70326940621635e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.304247214458884e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.797823440749198e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,7.236640522023663e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.797820530366153e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0004647660825867,284.8607482910156,294.1499938964844,286.45001220703125,282.87615966796875,287.6891174316406,286.45001220703125,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9517707228660583,-0.0,-6.700836507889107e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.304247214458884e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.797823440749198e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,7.236640522023663e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.797820530366153e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0004647660825867,284.8607482910156,294.1499938964844,286.45001220703125,282.87615966796875,287.6891174316406,286.45001220703125,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9517707228660583,-0.0,-6.700836507889107e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.302492981078105e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.795976075110956e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,7.235276279971004e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.795973892323671e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,0.000464678480057,284.86236572265625,294.1499938964844,286.45001220703125,282.869873046875,287.6673889160156,286.45001220703125,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9511070847511292,-0.0,-6.69830910737801e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.302492981078105e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.795976075110956e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,7.235276279971004e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.795973892323671e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,0.000464678480057,284.86236572265625,294.1499938964844,286.45001220703125,282.869873046875,287.6673889160156,286.45001220703125,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9511070847511292,-0.0,-6.69830910737801e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.301592217525469e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,9.795027290238068e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,7.234574877656996e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.795024379855022e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0004646334564313,284.8631591796875,294.1499938964844,286.45001220703125,282.8666076660156,287.6566772460937,286.45001220703125,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,0.950773298740387,-0.0,-6.697010235257039e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.30067471927032e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,9.794061043066904e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,7.233861833810806e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.79405886027962e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0004645876470021,284.86395263671875,294.1499938964844,286.45001220703125,282.8632202148437,287.6460266113281,286.45001220703125,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,0.9504381418228148,-0.0,-6.695688625768528e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.298794611822814e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,9.792081255000085e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,7.232399366330355e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.79207834461704e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0004644937289413,284.8655700683594,294.1499938964844,286.45001220703125,282.8561706542969,287.62506103515625,286.45001220703125,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9497639536857604,-0.0,-6.692980036859808e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
