time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277680,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.298794611822814e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,9.792081255000085e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,7.232399366330355e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.79207834461704e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0004644937289413,284.8655700683594,294.1499938964844,286.45001220703125,282.8561706542969,287.62506103515625,286.45001220703125,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9497639536857604,-0.0,-6.692980036859808e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.296854841522872e-05,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,9.790038893697783e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.230890332721174e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.790035983314738e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.0004643968422897,284.8671569824219,294.1499938964844,286.45001220703125,282.8487548828125,287.6044616699219,286.45001220703125,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9490845799446106,-0.0,-6.690186182822799e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.296854841522872e-05,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,9.790038893697783e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.230890332721174e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.790035983314738e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.0004643968422897,284.8671569824219,294.1499938964844,286.45001220703125,282.8487548828125,287.6044616699219,286.45001220703125,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9490845799446106,-0.0,-6.690186182822799e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.294859046349302e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.787936869543046e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,7.229338370962068e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.787934686755762e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0004642971325665,284.8687438964844,294.1499938964844,286.45001220703125,282.84100341796875,287.5841979980469,286.45001220703125,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9484004378318788,-0.0,-6.687312747999385e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.294859046349302e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.787936869543046e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,7.229338370962068e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.787934686755762e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0004642971325665,284.8687438964844,294.1499938964844,286.45001220703125,282.84100341796875,287.5841979980469,286.45001220703125,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9484004378318788,-0.0,-6.687312747999385e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.292810136685148e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.78577882051468e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.785776637727396e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.0004641948034986,284.8703308105469,294.1499938964844,286.45001220703125,282.8329162597656,287.5643310546875,286.45001220703125,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9477117657661438,-0.0,-6.68436257456051e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.292810136685148e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.78577882051468e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.785776637727396e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.0004641948034986,284.8703308105469,294.1499938964844,286.45001220703125,282.8329162597656,287.5643310546875,286.45001220703125,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9477117657661438,-0.0,-6.68436257456051e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,9.291766764363274e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.784680150914936e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,9.784677968127652e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.0004641426785383,284.8711242675781,294.1499938964844,286.45001220703125,282.8287658691406,287.5545349121094,286.45001220703125,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991210922442406e-09,0.0009900324512273,-0.0113633153960108,0.0,0.0,0.0,-0.0071423705667257,60.0,0.9473657608032228,-0.0,-6.682860487217114e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,9.290711022913456e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.783569112187251e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,7.22611221135594e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,9.783566201804206e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,0.0004640899715013,284.8719177246094,294.1499938964844,286.45001220703125,282.82452392578125,287.5447998046875,286.45001220703125,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685965393491642e-09,0.0009899199940264,-0.0113288480788469,0.0,0.0,0.0,-0.0071358489803969,60.0,0.9470188021659852,-0.0,-6.681342057390793e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.288566798204556e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,9.781310654943808e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,7.224443834275007e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.781307744560765e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,0.0004639828403014,284.8735046386719,294.1499938964844,286.45001220703125,282.8158569335937,287.525634765625,286.45001220703125,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230334880249e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9463220238685608,-0.0,-6.678256170289387e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.288566798204556e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,9.781310654943808e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,7.224443834275007e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.781307744560765e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,0.0004639828403014,284.8735046386719,294.1499938964844,286.45001220703125,282.8158569335937,287.525634765625,286.45001220703125,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230334880249e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9463220238685608,-0.0,-6.678256170289387e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.286379645345733e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.779007086763158e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.222742715384811e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.779004903975874e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0004638735845219,284.8750915527344,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.94562166929245,-0.0,-6.675109887055444e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.286379645345733e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.779007086763158e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.222742715384811e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.779004903975874e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0004638735845219,284.8750915527344,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.94562166929245,-0.0,-6.675109887055444e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.284153929911554e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,9.77666350081563e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.221011765068397e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.776661318028346e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.0004637624369934,284.87664794921875,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.9449180364608764,-0.0,-6.671909602573578e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.284153929911554e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,9.77666350081563e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.221011765068397e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.776661318028346e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.0004637624369934,284.87664794921875,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.9449180364608764,-0.0,-6.671909602573578e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.28189474507235e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,9.774284990271552e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,7.219254621304572e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.774282807484268e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0004636496014427,284.87823486328125,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.9442116618156432,-0.0,-6.66866171172842e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.28189474507235e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,9.774284990271552e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,7.219254621304572e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.774282807484268e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0004636496014427,284.87823486328125,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.9442116618156432,-0.0,-6.66866171172842e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.280753874918446e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.773083729669452e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,7.218367682071403e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.773081546882167e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0004635925870388,284.8789978027344,294.1499938964844,286.45001220703125,282.78338623046875,287.4611511230469,286.45001220703125,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,0.9438575506210328,-0.0,-6.667021779094284e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.279606456402688e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.771875193109736e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,7.217474922072142e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.771873010322452e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.0004635352815967,284.8797912597656,294.1499938964844,286.45001220703125,282.7785339355469,287.4522705078125,286.45001220703125,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550336297945e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,0.9435029029846193,-0.0,-6.665372609404585e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.277294157072902e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,9.769439930096269e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,7.215676305349916e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.769437747308984e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0004634197975974,284.88134765625,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,285.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9427923560142516,-0.0,-6.662049401029435e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.277294157072902e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,9.769439930096269e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,7.215676305349916e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.769437747308984e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0004634197975974,284.88134765625,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,285.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9427923560142516,-0.0,-6.662049401029435e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.274962940253316e-05,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.766985021997245e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.213863136712462e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.76698283920996e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0004633033240679,284.8829040527344,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9420803785324096,-0.0,-6.658699902573062e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.274962940253316e-05,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.766985021997245e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.213863136712462e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.76698283920996e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0004633033240679,284.8829040527344,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9420803785324096,-0.0,-6.658699902573062e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,9.272617171518505e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.764514106791466e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,7.212038326542825e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,9.764512651599944e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0004631861520465,284.88446044921875,294.1499938964844,286.45001220703125,282.74822998046875,287.40057373046875,286.45001220703125,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.9413674473762512,-0.0,-6.655330508920089e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,9.272617171518505e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.764514106791466e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,7.212038326542825e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,9.764512651599944e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0004631861520465,284.88446044921875,294.1499938964844,286.45001220703125,282.74822998046875,287.40057373046875,286.45001220703125,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.9413674473762512,-0.0,-6.655330508920089e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,9.270262671634556e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,9.762035188032314e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,7.210206968011335e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,9.76203300524503e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,0.0004630685434676,284.8860168457031,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.940654158592224,-0.0,-6.651949746583341e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,9.270262671634556e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,9.762035188032314e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,7.210206968011335e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,9.76203300524503e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,0.0004630685434676,284.8860168457031,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.940654158592224,-0.0,-6.651949746583341e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.269083966501056e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.760793909663334e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,7.209290197351947e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.76079172687605e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0004630096373148,284.88677978515625,294.1499938964844,286.45001220703125,282.7325134277344,287.3757629394531,286.45001220703125,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.940297544002533,-0.0,-6.65025723378676e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,9.267904533771798e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,9.759551903698592e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,7.20837342669256e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,9.75955044850707e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,0.0004629507602658,284.8875427246094,294.1499938964844,286.45001220703125,282.7272033691406,287.3676452636719,286.45001220703125,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.9399410486221312,-0.0,-6.64856472099018e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,9.265549306292088e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.75707225734368e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,7.206541340565309e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,9.757070074556395e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0004628331225831,284.8890991210937,294.1499938964844,286.45001220703125,282.7164611816406,287.3515930175781,286.45001220703125,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372337603086862e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.939228653907776,-0.0,-6.645184669196169e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,9.265549306292088e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.75707225734368e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,7.206541340565309e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,9.757070074556395e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0004628331225831,284.8890991210937,294.1499938964844,286.45001220703125,282.7164611816406,287.3515930175781,286.45001220703125,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372337603086862e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.939228653907776,-0.0,-6.645184669196169e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.26320135476999e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,9.75459915935062e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,7.204715075204149e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.754596976563334e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0004627158050425,284.890625,294.1499938964844,286.45001220703125,282.70562744140625,287.3358459472656,286.45001220703125,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343066350998015e-09,0.0009869877249002,-0.0104304496198892,0.0,0.0,0.0,-0.006965858861804,60.0,0.9385184645652772,-0.0,-6.641815275543196e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.26320135476999e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,9.75459915935062e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,7.204715075204149e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.754596976563334e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0004627158050425,284.890625,294.1499938964844,286.45001220703125,282.70562744140625,287.3358459472656,286.45001220703125,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343066350998015e-09,0.0009869877249002,-0.0104304496198892,0.0,0.0,0.0,-0.006965858861804,60.0,0.9385184645652772,-0.0,-6.641815275543196e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.260390652343632e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.751639299793168e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,7.202528649941087e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.751637844601646e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0004625754372682,284.89215087890625,294.1499938964844,286.4516906738281,282.6942138671875,287.3204040527344,286.4501037597656,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,0.938268542289734,-0.0,-6.637784366603229e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.260390652343632e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.751639299793168e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,7.202528649941087e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.751637844601646e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0004625754372682,284.89215087890625,294.1499938964844,286.4516906738281,282.6942138671875,287.3204040527344,286.4501037597656,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,0.938268542289734,-0.0,-6.637784366603229e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.25671265576966e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,9.74776630755514e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,7.199668471002951e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.747764124767856e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0004623917047865,284.8936767578125,294.1499938964844,286.4566650390625,282.6817932128906,287.3052673339844,286.45074462890625,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262206143579306e-09,0.0009862963343039,-0.0102185914292931,0.0,0.0,0.0,-0.0069257728755474,60.0,0.939684271812439,-0.0,-6.632511428961152e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.25671265576966e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,9.74776630755514e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,7.199668471002951e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.747764124767856e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0004623917047865,284.8936767578125,294.1499938964844,286.4566650390625,282.6817932128906,287.3052673339844,286.45074462890625,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262206143579306e-09,0.0009862963343039,-0.0102185914292931,0.0,0.0,0.0,-0.0069257728755474,60.0,0.939684271812439,-0.0,-6.632511428961152e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.254585893359037e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,9.745526767801492e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,7.198013918241486e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.745524585014208e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.0004622854467015,284.8944396972656,294.1499938964844,286.4602966308594,282.6752624511719,287.2978515625,286.451416015625,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235699790910985e-09,0.0009860696736723,-0.0101491436362266,0.0,0.0,0.0,-0.0069126328453421,60.0,0.9411675333976746,-0.0,-6.629463200624741e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.252294694306328e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,9.74311406025663e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,7.196232036221772e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.743112605065107e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.000462171039544,284.8951721191406,294.1499938964844,286.4646911621094,282.66851806640625,287.2905578613281,286.4523620605469,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207155512858662e-09,0.0009858256671577,-0.0100743556395173,0.0,0.0,0.0,-0.0068984823301434,60.0,0.943170726299286,-0.0,-6.626181203728265e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
