time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280020,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.247340494766831e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.73789719864726e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,7.192378689069301e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.737895015859976e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0004619235405698,284.8966979980469,294.1499938964844,286.4755249023437,282.6545104980469,287.2762756347656,286.455078125,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.9484236836433412,-0.0,-6.619085013426229e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.247340494766831e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.73789719864726e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,7.192378689069301e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.737895015859976e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0004619235405698,284.8966979980469,294.1499938964844,286.4755249023437,282.6545104980469,287.2762756347656,286.455078125,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.9484236836433412,-0.0,-6.619085013426229e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.242007217835636e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.732280159369112e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,7.188229938037694e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.732278704177588e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0004616571241058,284.898193359375,294.1499938964844,286.4889831542969,282.6398620605469,287.262451171875,286.4591369628906,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078956727937566e-09,0.0009847293840721,-0.0097384629771113,0.0,0.0,0.0,-0.0068349284119904,60.0,0.955493688583374,-0.0,-6.611450942273224e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.242007217835636e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.732280159369112e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,7.188229938037694e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.732278704177588e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0004616571241058,284.898193359375,294.1499938964844,286.4889831542969,282.6398620605469,287.262451171875,286.4591369628906,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078956727937566e-09,0.0009847293840721,-0.0097384629771113,0.0,0.0,0.0,-0.0068349284119904,60.0,0.955493688583374,-0.0,-6.611450942273224e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,9.236537152901292e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,9.726520511321723e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,7.18397568562068e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,9.72651832853444e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0004613838973455,284.8996887207031,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.4646301269531,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010798360098988e-09,0.000984146608971,-0.0095598818734288,0.0,0.0,0.0,-0.006801139563322,60.0,0.964260458946228,-0.0,-6.603625735124298e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,9.236537152901292e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,9.726520511321723e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,7.18397568562068e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,9.72651832853444e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0004613838973455,284.8996887207031,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.4646301269531,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010798360098988e-09,0.000984146608971,-0.0095598818734288,0.0,0.0,0.0,-0.006801139563322,60.0,0.964260458946228,-0.0,-6.603625735124298e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.231181320501491e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,9.720880188979208e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,7.17981019988656e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.720878733787686e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0004611163749359,284.90118408203125,294.1499938964844,286.5229187011719,282.60919189453125,287.2363586425781,286.4716796875,285.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.9440615218211406e-09,0.0009835758246481,-0.0093850223347544,0.0,0.0,0.0,-0.0067680547945201,60.0,0.9745712280273438,-0.0,-6.595968926603747e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.231181320501491e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,9.720880188979208e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,7.17981019988656e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.720878733787686e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0004611163749359,284.90118408203125,294.1499938964844,286.5229187011719,282.60919189453125,287.2363586425781,286.4716796875,285.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.9440615218211406e-09,0.0009835758246481,-0.0093850223347544,0.0,0.0,0.0,-0.0067680547945201,60.0,0.9745712280273438,-0.0,-6.595968926603747e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.228632552549244e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,9.718196815811098e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,7.177828229032457e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.718194633023812e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0004609890747815,284.9019470214844,294.1499938964844,286.53271484375,282.6013488769531,287.23016357421875,286.4757995605469,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.912304258335553e-09,0.0009833043441176,-0.0093018151819705,0.0,0.0,0.0,-0.0067523117177188,60.0,0.9802905917167664,-0.0,-6.59232668454024e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,9.22622493817471e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,9.715661144582556e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,7.175955397542566e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,9.715659689391032e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,0.000460868817754,284.9026794433594,294.1499938964844,286.5429382324219,282.5934143066406,287.2241516113281,286.4803466796875,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.8823042558533424e-09,0.0009830477647483,-0.009223211556673,0.0,0.0,0.0,-0.0067374389618635,60.0,0.986369013786316,-0.0,-6.588886947156426e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,9.22189574339427e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,9.711102029541507e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,7.172588084358722e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,9.711100574349985e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.0004606525471899,284.9041748046875,294.1499938964844,286.56475830078125,282.5775146484375,287.2125244140625,286.49041748046875,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828355410462336e-09,0.0009825864108279,-0.009081857278943,0.0,0.0,0.0,-0.0067106941714882,60.0,0.9993574023246764,-0.0,-6.582703093727106e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,9.22189574339427e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,9.711102029541507e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,7.172588084358722e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,9.711100574349985e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.0004606525471899,284.9041748046875,294.1499938964844,286.56475830078125,282.5775146484375,287.2125244140625,286.49041748046875,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828355410462336e-09,0.0009825864108279,-0.009081857278943,0.0,0.0,0.0,-0.0067106941714882,60.0,0.9993574023246764,-0.0,-6.582703093727106e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,9.218502964358775e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,9.707529534352945e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,7.169949094532058e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,9.70752735156566e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,0.0004604830755852,284.9056396484375,294.1499938964844,286.5881042480469,282.56158447265625,287.2015075683594,286.5020446777344,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786073232703302e-09,0.0009822248248383,-0.0089710708707571,0.0,0.0,0.0,-0.0066897328943014,60.0,1.0135802030563354,-0.0,-6.577859323897428e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,9.218502964358775e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,9.707529534352945e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,7.169949094532058e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,9.70752735156566e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,0.0004604830755852,284.9056396484375,294.1499938964844,286.5881042480469,282.56158447265625,287.2015075683594,286.5020446777344,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786073232703302e-09,0.0009822248248383,-0.0089710708707571,0.0,0.0,0.0,-0.0066897328943014,60.0,1.0135802030563354,-0.0,-6.577859323897428e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,9.216265607392415e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,9.705173579277472e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,7.168209413066506e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,9.705172124085948e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.00046037134598,284.9071044921875,294.1499938964844,286.6127624511719,282.5457763671875,287.1910705566406,286.51519775390625,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758192423930495e-09,0.0009819864062592,-0.0088980197906494,0.0,0.0,0.0,-0.0066759111359715,60.0,1.0288913249969482,-0.0,-6.574666144842922e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,9.216265607392415e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,9.705173579277472e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,7.168209413066506e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,9.705172124085948e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.00046037134598,284.9071044921875,294.1499938964844,286.6127624511719,282.5457763671875,287.1910705566406,286.51519775390625,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758192423930495e-09,0.0009819864062592,-0.0088980197906494,0.0,0.0,0.0,-0.0066759111359715,60.0,1.0288913249969482,-0.0,-6.574666144842922e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.215374302584678e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.70423425314948e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,7.167515286710113e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.704232797957955e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,0.0004603267880156,284.9085693359375,294.1499938964844,286.6385803222656,282.5302429199219,287.1813049316406,286.5298767089844,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707154193743e-09,0.0009818911785259,-0.0088688815012574,0.0,0.0,0.0,-0.0066703977063298,60.0,1.0451648235321045,-0.0,-6.573392141717704e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.215374302584678e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.70423425314948e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,7.167515286710113e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.704232797957955e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,0.0004603267880156,284.9085693359375,294.1499938964844,286.6385803222656,282.5302429199219,287.1813049316406,286.5298767089844,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707154193743e-09,0.0009818911785259,-0.0088688815012574,0.0,0.0,0.0,-0.0066703977063298,60.0,1.0451648235321045,-0.0,-6.573392141717704e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,9.215490717906504e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,9.70435721683316e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,7.16760623618029e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,9.704355761641636e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0004603326087817,284.9093017578125,294.1499938964844,286.6518249511719,282.5226135253906,287.1766357421875,286.5378112792969,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748519272761541e-09,0.0009819036349654,-0.0088726738467812,0.0,0.0,0.0,-0.0066711152903735,60.0,1.0536401271820068,-0.0,-6.573558408717872e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.215969475917518e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,9.704861440695822e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,7.167978765210137e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.704859257908538e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,0.0004603565321303,284.9100341796875,294.1499938964844,286.665283203125,282.5151062011719,287.1721496582031,286.546142578125,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819582337513,3.75447628542247e-09,0.000981954508461,-0.0088882828131318,0.0,0.0,0.0,-0.0066740680485963,60.0,1.0623012781143188,-0.0,-6.574240529744202e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,9.218081686412916e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,9.707085700938478e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,7.16962167643942e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,9.707084245746957e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,0.0004604620626196,284.9114990234375,294.1499938964844,286.6926574707031,282.50048828125,287.16363525390625,286.5638732910156,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.0801221132278442,-0.0,-6.57725394148656e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,9.218081686412916e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,9.707085700938478e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,7.16962167643942e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,9.707084245746957e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,0.0004604620626196,284.9114990234375,294.1499938964844,286.6926574707031,282.50048828125,287.16363525390625,286.5638732910156,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.0801221132278442,-0.0,-6.57725394148656e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,9.221732761943711e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,9.710931044537574e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,7.172461482696235e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,9.71092886175029e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.000460644456325,284.9129333496094,294.1499938964844,286.7205505371094,282.4865417480469,287.1557312011719,286.5830993652344,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0985368490219116,-0.0,-6.582464351367889e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,9.221732761943711e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,9.710931044537574e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,7.172461482696235e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,9.71092886175029e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.000460644456325,284.9129333496094,294.1499938964844,286.7205505371094,282.4865417480469,287.1557312011719,286.5830993652344,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0985368490219116,-0.0,-6.582464351367889e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,9.226828842656688e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,9.716297063278034e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,7.176424696808681e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,9.716295608086511e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,0.0004608989984262,284.9143981933594,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6038513183594,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,1.1174006462097168,-0.0,-6.589739598439337e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,9.226828842656688e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,9.716297063278034e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,7.176424696808681e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,9.716295608086511e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,0.0004608989984262,284.9143981933594,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6038513183594,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,1.1174006462097168,-0.0,-6.589739598439337e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.233220771420748e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.723027324071154e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,7.181396358646452e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.723025868879633e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,0.0004612182674463,284.91583251953125,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6260681152344,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,1.1365615129470823,-0.0,-6.598871493679327e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.233220771420748e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.723027324071154e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,7.181396358646452e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.723025868879633e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,0.0004612182674463,284.91583251953125,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6260681152344,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,1.1365615129470823,-0.0,-6.598871493679327e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,9.236851474270225e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,9.726851567393167e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,7.184220157796517e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,9.726850112201646e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,0.0004613996716216,284.9165344238281,294.1499938964844,286.7908935546875,282.4556884765625,287.138671875,286.6377258300781,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014602428270564e-09,0.0009841787395998,-0.0095698498189449,0.0,0.0,0.0,-0.0068030236288905,60.0,1.146206617355347,-0.0,-6.604062718906789e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,9.240714280167596e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,9.730918827699496e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,7.187224400695413e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,9.730917372507976e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.0004615926009137,284.9172668457031,294.1499938964844,286.80487060546875,282.45037841796875,287.1357116699219,286.64971923828125,285.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.062722158693077e-09,0.0009845901513472,-0.0096959276124835,0.0,0.0,0.0,-0.0068268780596554,60.0,1.1558629274368286,-0.0,-6.609586478134588e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.249033610103652e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,9.739679808262736e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,7.193695637397468e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.739678353071211e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0004620081745088,284.918701171875,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.67462158203125,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166362810309465e-09,0.0009854764211922,-0.0099674751982092,0.0,0.0,0.0,-0.0068782572634518,60.0,1.1751325130462646,-0.0,-6.621492332214984e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.249033610103652e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,9.739679808262736e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,7.193695637397468e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.739678353071211e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0004620081745088,284.918701171875,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.67462158203125,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166362810309465e-09,0.0009854764211922,-0.0099674751982092,0.0,0.0,0.0,-0.0068782572634518,60.0,1.1751325130462646,-0.0,-6.621492332214984e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,9.257950296159834e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,9.749068703968078e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,7.200630352599546e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,9.749067248776556e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,0.0004624535795301,284.9201354980469,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006225585937,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277437515298743e-09,0.000986426253803,-0.010258499532938,0.0,0.0,0.0,-0.0069333221763372,60.0,1.1941879987716677,-0.0,-6.634263627347536e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,9.257950296159834e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,9.749068703968078e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,7.200630352599546e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,9.749067248776556e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,0.0004624535795301,284.9201354980469,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006225585937,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277437515298743e-09,0.000986426253803,-0.010258499532938,0.0,0.0,0.0,-0.0069333221763372,60.0,1.1941879987716677,-0.0,-6.634263627347536e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.267154382541776e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.758761734701692e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,7.207789167296141e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.758759551914407e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0004629133327398,284.9215393066406,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274169921875,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.3921009051928195e-09,0.0009874067036435,-0.0105589227750897,0.0,0.0,0.0,-0.0069901654496788,60.0,1.212889552116394,-0.0,-6.64746053757881e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.267154382541776e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.758761734701692e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,7.207789167296141e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.758759551914407e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0004629133327398,284.9215393066406,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274169921875,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.3921009051928195e-09,0.0009874067036435,-0.0105589227750897,0.0,0.0,0.0,-0.0069901654496788,60.0,1.212889552116394,-0.0,-6.64746053757881e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.276391938328744e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,9.768488962436096e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,7.214974175440148e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.768487507244572e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,0.0004633748030755,284.9229736328125,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7547912597656,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184403479414e-09,0.0009883907623589,-0.0108604449778795,0.0,0.0,0.0,-0.0070472178049385,60.0,1.2310388088226318,-0.0,-6.660719265028092e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.276391938328744e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,9.768488962436096e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,7.214974175440148e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.768487507244572e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,0.0004633748030755,284.9229736328125,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7547912597656,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184403479414e-09,0.0009883907623589,-0.0108604449778795,0.0,0.0,0.0,-0.0070472178049385,60.0,1.2310388088226318,-0.0,-6.660719265028092e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.280932135879992e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,9.773269994184376e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,7.218504470074549e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.773268538992852e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0004636015801224,284.9236755371094,294.1499938964844,286.923095703125,282.4195556640625,287.1154479980469,286.76861572265625,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.563740052532239e-09,0.000988874468021,-0.0110086193308234,0.0,0.0,0.0,-0.007075254805386,60.0,1.239803910255432,-0.0,-6.667239205171428e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
