time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282360,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.285410487791523e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,9.777986269909889e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,7.22198819858022e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.777984814718366e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0004638253012672,284.92437744140625,294.1499938964844,286.9349060058594,282.4184265136719,287.1138610839844,286.782470703125,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619535420857801e-09,0.0009893515380099,-0.0111548034474253,0.0,0.0,0.0,-0.0071029150858521,60.0,1.2484081983566284,-0.0,-6.673675301271943e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.29396046558395e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.78698953986168e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,7.228637696243823e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.786988084670156e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004642523708753,284.9258117675781,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.8100280761719,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726042224234561e-09,0.0009902623714879,-0.0114338481798768,0.0,0.0,0.0,-0.0071557150222361,60.0,1.2648462057113647,-0.0,-6.6859698222288e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.29396046558395e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.78698953986168e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,7.228637696243823e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.786988084670156e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004642523708753,284.9258117675781,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.8100280761719,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726042224234561e-09,0.0009902623714879,-0.0114338481798768,0.0,0.0,0.0,-0.0071557150222361,60.0,1.2648462057113647,-0.0,-6.6859698222288e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.301914542447776e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.795365622267128e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,7.234824443003163e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.795363439479844e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0004646496963687,284.9272155761719,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372497558594,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934580728411,0.0,0.0,0.0,-0.0072048385627567,60.0,1.2803114652633667,-0.0,-6.69741737624463e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.301914542447776e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.795365622267128e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,7.234824443003163e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.795363439479844e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0004646496963687,284.9272155761719,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372497558594,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934580728411,0.0,0.0,0.0,-0.0072048385627567,60.0,1.2803114652633667,-0.0,-6.69741737624463e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.309042798122392e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,9.80287222773768e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,7.24036872270517e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.802870772546156e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0004650057817343,284.9286193847656,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637084960937,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.0119261275976896,0.0,0.0,0.0,-0.0072488645091652,60.0,1.2944198846817017,-0.0,-6.707686139861836e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.309042798122392e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,9.80287222773768e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,7.24036872270517e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.802870772546156e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0004650057817343,284.9286193847656,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637084960937,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.0119261275976896,0.0,0.0,0.0,-0.0072488645091652,60.0,1.2944198846817017,-0.0,-6.707686139861836e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.31523900362663e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,9.809396578930318e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,7.245188317028806e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.809395123738796e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0004653153009712,284.9300231933594,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283456683158,0.0,0.0,0.0,-0.0072871288284659,60.0,1.3070862293243408,-0.0,-6.716616951507606e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.31523900362663e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,9.809396578930318e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,7.245188317028806e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.809395123738796e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0004653153009712,284.9300231933594,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283456683158,0.0,0.0,0.0,-0.0072871288284659,60.0,1.3070862293243408,-0.0,-6.716616951507606e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,9.317939111497252e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,9.812240750761704e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,7.247288158396259e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,9.81223929557018e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,0.0004654501681216,284.9306945800781,294.1499938964844,287.0216979980469,282.4352722167969,287.1039428710937,286.9012756347656,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928218787536,5.0247628280430945e-09,0.0009928168728947,-0.012216473929584,0.0,0.0,0.0,-0.0073038046248257,60.0,1.3127925395965576,-0.0,-6.72051072569957e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.320386743638664e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.814817167352884e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,7.24919154890813e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.814815712161362e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.0004655724333133,284.931396484375,294.1499938964844,287.0286560058594,282.4405212402344,287.103271484375,286.9130249023437,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055249108210091e-09,0.0009930775268003,-0.0122963432222604,0.0,0.0,0.0,-0.0073189181275665,60.0,1.3180946111679075,-0.0,-6.724041412553562e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.324422717327252e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,9.819067781791092e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.25233112461865e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.819066326599568e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0004657740355469,284.93280029296875,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.935302734375,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105525335835637e-09,0.0009935074485838,-0.0124280620366334,0.0,0.0,0.0,-0.0073438421823084,60.0,1.3273910284042358,-0.0,-6.72986502081585e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.324422717327252e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,9.819067781791092e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.25233112461865e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,9.819066326599568e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0004657740355469,284.93280029296875,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.935302734375,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105525335835637e-09,0.0009935074485838,-0.0124280620366334,0.0,0.0,0.0,-0.0073438421823084,60.0,1.3273910284042358,-0.0,-6.72986502081585e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.326029248768464e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,9.820759441936389e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.253580406541005e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.820757986744866e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0004658543039113,284.9335021972656,294.1499938964844,287.0458984375,282.46124267578125,287.1015625,286.9460754394531,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936838177964,5.125537771988321e-09,0.0009936786955222,-0.012480491772294,0.0,0.0,0.0,-0.0073537635616958,60.0,1.3314284086227417,-0.0,-6.732184232305374e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,9.327241423306988e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,9.822035644901916e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,7.254522643052042e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,9.822034189710394e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0004659148398786,284.9341735839844,294.1499938964844,287.04998779296875,282.4693298339844,287.1011047363281,286.9555969238281,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140631920141914e-09,0.0009938076836988,-0.0125200357288122,0.0,0.0,0.0,-0.0073612462729215,60.0,1.3347184658050537,-0.0,-6.733932877978077e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.328680607723072e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,9.823551226872952e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,7.255642412928864e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.823549771681428e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0004659867263399,284.935546875,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9733581542969,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939662413671,5.158555804740672e-09,0.0009939610026776,-0.0125669939443469,0.0,0.0,0.0,-0.0073701324872672,60.0,1.3391571044921875,-0.0,-6.73601050493744e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.328680607723072e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,9.823551226872952e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,7.255642412928864e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.823549771681428e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0004659867263399,284.935546875,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9733581542969,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939662413671,5.158555804740672e-09,0.0009939610026776,-0.0125669939443469,0.0,0.0,0.0,-0.0073701324872672,60.0,1.3391571044921875,-0.0,-6.73601050493744e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.328677697340026e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.823548316489904e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,7.25564023014158e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.823546861298382e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0004659866099245,284.9369201660156,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.98779296875,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939658921211,5.158514504444156e-09,0.000993960769847,-0.0125668849796056,0.0,0.0,0.0,-0.0073701119981706,60.0,1.3391594886779783,-0.0,-6.73600553113829e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.328677697340026e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.823548316489904e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,7.25564023014158e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.823546861298382e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0004659866099245,284.9369201660156,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.98779296875,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939658921211,5.158514504444156e-09,0.000993960769847,-0.0125668849796056,0.0,0.0,0.0,-0.0073701119981706,60.0,1.3391594886779783,-0.0,-6.73600553113829e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,9.328107989858836e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,9.822948777582496e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,7.255197124322876e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,9.822947322390974e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,0.0004659581463783,284.9376220703125,294.1499938964844,287.04656982421875,282.5004577636719,287.09893798828125,286.9933776855469,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.151410853443393e-09,0.000993900001049,-0.0125482743605971,0.0,0.0,0.0,-0.0073665902018547,60.0,1.3371587991714478,-0.0,-6.735182722650279e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.32727853069082e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.822074935073032e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,7.254551746882498e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.82207347988151e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0004659167025238,284.93829345703125,294.1499938964844,287.04071044921875,282.5037536621094,287.09844970703125,286.99810791015625,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410711243704554e-09,0.0009938116418197,-0.0125211859121918,0.0,0.0,0.0,-0.0073614651337265,60.0,1.334226131439209,-0.0,-6.733984037055053e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,9.324480197392404e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.819128172239287e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,7.252375507960096e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,9.819126717047766e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0004657769168261,284.9396667480469,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.0038452148437,285.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935186244547,5.106200351434609e-09,0.0009935135021805,-0.0124298296868801,0.0,0.0,0.0,-0.0073441779240965,60.0,1.3245569467544556,-0.0,-6.729943180516784e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,9.324480197392404e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.819128172239287e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,7.252375507960096e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,9.819126717047766e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0004657769168261,284.9396667480469,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.0038452148437,285.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935186244547,5.106200351434609e-09,0.0009935135021805,-0.0124298296868801,0.0,0.0,0.0,-0.0073441779240965,60.0,1.3245569467544556,-0.0,-6.729943180516784e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,9.32035909499973e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,9.81478879111819e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.249170448631048e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,9.814787335926668e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004655710654333,284.9410400390625,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.0052795410156,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930795058608,5.054850316099646e-09,0.0009930743835866,-0.0122952992096543,0.0,0.0,0.0,-0.0073187216185033,60.0,1.310821771621704,-0.0,-6.723995227275736e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,9.32035909499973e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,9.81478879111819e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.249170448631048e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,9.814787335926668e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004655710654333,284.9410400390625,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.0052795410156,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930795058608,5.054850316099646e-09,0.0009930743835866,-0.0122952992096543,0.0,0.0,0.0,-0.0073187216185033,60.0,1.310821771621704,-0.0,-6.723995227275736e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.314856288256124e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.808993490878493e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,7.244890002766624e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.80899203568697e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0004652961797546,284.9423828125,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0014953613281,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924930054694,4.986277613028278e-09,0.0009924881160259,-0.0121156452223658,0.0,0.0,0.0,-0.0072847274132072,60.0,1.2926628589630127,-0.0,-6.716055622746353e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.314856288256124e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.808993490878493e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,7.244890002766624e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.80899203568697e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0004652961797546,284.9423828125,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0014953613281,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924930054694,4.986277613028278e-09,0.0009924881160259,-0.0121156452223658,0.0,0.0,0.0,-0.0072847274132072,60.0,1.2926628589630127,-0.0,-6.716055622746353e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.30817477637902e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,9.801957639865576e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.239693513838574e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.801956912269816e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0004649624461308,284.9437255859375,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.993408203125,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903032202463464e-09,0.0009917762363329,-0.0118975508958101,0.0,0.0,0.0,-0.0072434591129422,60.0,1.2711788415908811,-0.0,-6.706424215963126e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.30817477637902e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,9.801957639865576e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.239693513838574e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.801956912269816e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0004649624461308,284.9437255859375,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.993408203125,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903032202463464e-09,0.0009917762363329,-0.0118975508958101,0.0,0.0,0.0,-0.0072434591129422,60.0,1.2711788415908811,-0.0,-6.706424215963126e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,9.304402192356064e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,9.797984967008232e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,7.236759120132774e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,9.797984239412472e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0004647739988286,284.94439697265625,294.1499938964844,286.92388916015625,282.4971923828125,287.0899353027344,286.9874572753906,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913791436702,4.856026691868465e-09,0.000991374370642,-0.0117744002491235,0.0,0.0,0.0,-0.0072201564908027,60.0,1.25896954536438,-0.0,-6.70098856403456e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,9.300456440541892e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.793830395210534e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.233690121211112e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.793828940019011e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0004645769076887,284.945068359375,294.1499938964844,286.9048767089844,282.4930725097656,287.0883483886719,286.9805603027344,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806864684070433e-09,0.0009909539949148,-0.0116455983370542,0.0,0.0,0.0,-0.0071957851760089,60.0,1.246111512184143,-0.0,-6.695306353776688e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.292078902944922e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.785008296603336e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,7.22717450116761e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.785006841411814e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0004641584237106,284.9464111328125,294.1499938964844,286.8639831542969,282.483154296875,287.08465576171875,286.9634704589844,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702481959384386e-09,0.0009900614386424,-0.0113721210509538,0.0,0.0,0.0,-0.0071440380997955,60.0,1.2181737422943115,-0.0,-6.683249154093573e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.292078902944922e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.785008296603336e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,7.22717450116761e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.785006841411814e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0004641584237106,284.9464111328125,294.1499938964844,286.8639831542969,282.483154296875,287.08465576171875,286.9634704589844,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702481959384386e-09,0.0009900614386424,-0.0113721210509538,0.0,0.0,0.0,-0.0071440380997955,60.0,1.2181737422943115,-0.0,-6.683249154093573e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,9.286955173593014e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.779611718840896e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,7.22318873158656e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,9.779610991245136e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0004639024555217,284.9472045898437,294.1499938964844,286.8377685546875,282.47625732421875,287.0821228027344,286.9512634277344,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895201073959,4.638635697773452e-09,0.000989515450783,-0.0112048452720046,0.0,0.0,0.0,-0.0071123866364359,60.0,1.2001423835754397,-0.0,-6.67587940483827e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.283554391004144e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.776031220098956e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,7.220543920993805e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.776029764907436e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.0004637326055672,284.9477233886719,294.1499938964844,286.81964111328125,282.4712829589844,287.0802917480469,286.9425048828125,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596266034440077e-09,0.0009891531663015,-0.0110938372090458,0.0,0.0,0.0,-0.0070913820527493,60.0,1.1877316236495972,-0.0,-6.67099087081624e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.275459888158366e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,9.767507435753942e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,7.214248762466013e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.76750670815818e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0004633282951544,284.94903564453125,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416483507597e-09,0.0009882907615974,-0.0108296116814017,0.0,0.0,0.0,-0.0070413863286376,60.0,1.1552895307540894,-0.0,-6.659362838945526e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.275459888158366e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,9.767507435753942e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,7.214248762466013e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.76750670815818e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0004633282951544,284.94903564453125,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416483507597e-09,0.0009882907615974,-0.0108296116814017,0.0,0.0,0.0,-0.0070413863286376,60.0,1.1552895307540894,-0.0,-6.659362838945526e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.268533904105424e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,9.760213288245724e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,7.20886091585271e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.76021256064996e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0004629822797141,284.9503479003906,294.1499938964844,286.7225646972656,282.4427795410156,287.0694274902344,286.8906555175781,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409111742376126e-09,0.000987552688457,-0.0106034912168979,0.0,0.0,0.0,-0.0069986009038984,60.0,1.120996356010437,-0.0,-6.649419503901299e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.268533904105424e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,9.760213288245724e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,7.20886091585271e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.76021256064996e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0004629822797141,284.9503479003906,294.1499938964844,286.7225646972656,282.4427795410156,287.0694274902344,286.8906555175781,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409111742376126e-09,0.000987552688457,-0.0106034912168979,0.0,0.0,0.0,-0.0069986009038984,60.0,1.120996356010437,-0.0,-6.649419503901299e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
