time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284700,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,9.26576612982899e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.757299267221242e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,7.206708687590435e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.75729781202972e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0004628440365195,284.9510192871094,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756103515625,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.374626882963639e-09,0.0009872576920315,-0.0105131389573216,0.0,0.0,0.0,-0.0069815050810575,60.0,1.1033122539520264,-0.0,-6.645448280551136e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,9.26348293432966e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,9.754895290825516e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,7.204932626336813e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,9.754893835633992e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0004627300077117,284.95166015625,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.8598937988281,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346182524983533e-09,0.0009870143840089,-0.0104386135935783,0.0,0.0,0.0,-0.006967403460294,60.0,1.0853912830352783,-0.0,-6.642174099624755e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.260911610908806e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.752187179401516e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.202933193184435e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.752186451805755e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0004626015725079,284.9529724121094,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.826171875,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141423766712705e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,1.0488826036453247,-0.0,-6.63848638282616e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.260911610908806e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.752187179401516e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.202933193184435e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.752186451805755e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0004626015725079,284.9529724121094,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.826171875,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141423766712705e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,1.0488826036453247,-0.0,-6.63848638282616e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.26131397136487e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.752610640134662e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,7.203245331766084e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.75260918494314e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.000462621654151,284.95428466796875,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677632287144,0.0,0.0,0.0,-0.0069539970718324,60.0,1.0117892026901243,-0.0,-6.639061922442124e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.26131397136487e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.752610640134662e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,7.203245331766084e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.75260918494314e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.000462621654151,284.95428466796875,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677632287144,0.0,0.0,0.0,-0.0069539970718324,60.0,1.0117892026901243,-0.0,-6.639061922442124e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.264922118745744e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.75641087279655e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,7.206052396213636e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.756409417605028e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0004628019232768,284.95556640625,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364093086905996e-09,0.0009871673537418,-0.010485541075468,0.0,0.0,0.0,-0.0069762817583978,60.0,0.9744767546653748,-0.0,-6.64423609464393e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.264922118745744e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.75641087279655e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,7.206052396213636e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.756409417605028e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0004628019232768,284.95556640625,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364093086905996e-09,0.0009871673537418,-0.010485541075468,0.0,0.0,0.0,-0.0069762817583978,60.0,0.9744767546653748,-0.0,-6.64423609464393e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.2717215011362e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.763570415088908e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,7.211340562207624e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.763568959897384e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0004631415358744,284.95684814453125,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448793777811488e-09,0.0009878915734589,-0.0107074603438377,0.0,0.0,0.0,-0.0070182709023356,60.0,0.9372403025627136,-0.0,-6.653990425320444e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.2717215011362e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.763570415088908e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,7.211340562207624e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.763568959897384e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0004631415358744,284.95684814453125,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448793777811488e-09,0.0009878915734589,-0.0107074603438377,0.0,0.0,0.0,-0.0070182709023356,60.0,0.9372403025627136,-0.0,-6.653990425320444e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.276290802517906e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.768382005859166e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,7.214894867502153e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.768381278263404e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.0004633697972167,284.9574890136719,294.1499938964844,286.42578125,282.3479919433594,287.0230712890625,286.6840515136719,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382846117,4.505720685443748e-09,0.0009883783059194,-0.0108566088601946,0.0,0.0,0.0,-0.0070464918389916,60.0,0.918743133544922,-0.0,-6.660550155856981e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,9.281490201829e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,9.77385716396384e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,7.218938117148355e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,9.773856436368078e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,0.0004636295197997,284.9581604003906,294.1499938964844,286.3985595703125,282.33935546875,287.0176696777344,286.6607666015625,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570493761235639e-09,0.0009889320936053,-0.0110263144597411,0.0,0.0,0.0,-0.0070786019787192,60.0,0.900353193283081,-0.0,-6.66801796000982e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.29378584260121e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.78680473053828e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,7.228501635836437e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.786804002942516e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,0.0004642436979338,284.9594421386719,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723671231943172e-09,0.0009902418823912,-0.0114276362583041,0.0,0.0,0.0,-0.0071545387618243,60.0,0.8640773296356201,-0.0,-6.685695552732795e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.29378584260121e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.78680473053828e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,7.228501635836437e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.786804002942516e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,0.0004642436979338,284.9594421386719,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723671231943172e-09,0.0009902418823912,-0.0114276362583041,0.0,0.0,0.0,-0.0071545387618243,60.0,0.8640773296356201,-0.0,-6.685695552732795e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.30342503124848e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.796956146601588e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,7.235998782562092e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.796954691410063e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.0004647252208087,284.9602966308594,294.1499938964844,286.3090515136719,282.3116760253906,286.998046875,286.5772705078125,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912736713886,4.8437649446952954e-09,0.0009912687819451,-0.0117422752082347,0.0,0.0,0.0,-0.0072140744887292,60.0,0.8399432301521301,-0.0,-6.69957103127672e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.308194421464576e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,9.801978740142658e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,7.239708793349564e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.801977284951136e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0004649634647648,284.9607238769531,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.56060791015625,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917818242684,4.903185857330072e-09,0.0009917769348248,-0.0118979532271623,0.0,0.0,0.0,-0.007243531756103,60.0,0.8287147879600525,-0.0,-6.70644197953152e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.3241294962354e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,9.818758553592488e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,7.252101931953803e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.818757098400964e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.000465759425424,284.9620056152344,294.1499938964844,286.2419738769531,282.2920837402344,286.9812316894531,286.5072021484375,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101705724541716e-09,0.0009934743866324,-0.0124180540442466,0.0,0.0,0.0,-0.0073419464752078,60.0,0.794406533241272,-0.0,-6.729422352691472e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.3241294962354e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,9.818758553592488e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,7.252101931953803e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.818757098400964e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.000465759425424,284.9620056152344,294.1499938964844,286.2419738769531,282.2920837402344,286.9812316894531,286.5072021484375,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101705724541716e-09,0.0009934743866324,-0.0124180540442466,0.0,0.0,0.0,-0.0073419464752078,60.0,0.794406533241272,-0.0,-6.729422352691472e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.34116105781868e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.836693061515688e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,7.265348540386185e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.836692333919927e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0004666101885959,284.9632568359375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.4522705078125,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.313889328562027e-09,0.0009952888358384,-0.0129739418625831,0.0,0.0,0.0,-0.007447135169059,60.0,0.7616089582443237,-0.0,-6.75402773708811e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.34116105781868e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.836693061515688e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,7.265348540386185e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.836692333919927e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0004666101885959,284.9632568359375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.4522705078125,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.313889328562027e-09,0.0009952888358384,-0.0129739418625831,0.0,0.0,0.0,-0.007447135169059,60.0,0.7616089582443237,-0.0,-6.75402773708811e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.349900938104838e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.845897147897632e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.272146467585117e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.84589642030187e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0004670467751566,284.9638977050781,294.1499938964844,286.1707458496094,282.2731628417969,286.960693359375,286.42449951171875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.4227795587280525e-09,0.0009962199255824,-0.0132592134177684,0.0,0.0,0.0,-0.0075011169537901,60.0,0.7458235621452332,-0.0,-6.766672555613695e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.358702664030716e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.85516599030234e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,7.278992416104302e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.855164535110816e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0004674864467233,284.96453857421875,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,286.39666748046875,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532435842781069e-09,0.0009971576509997,-0.0135464873164892,0.0,0.0,0.0,-0.0075554782524704,60.0,0.7305123209953308,-0.0,-6.77941827120776e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.376216621603815e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.873609087662771e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,7.292614463949576e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.873607632471249e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0004683613078668,284.9658203125,294.1499938964844,286.1063537597656,282.2587890625,286.9388732910156,286.34130859375,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750632414702751e-09,0.0009990234393626,-0.0141181023791432,0.0,0.0,0.0,-0.0076636476442217,60.0,0.7012341618537903,-0.0,-6.804815200212033e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.376216621603815e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.873609087662771e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,7.292614463949576e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.873607632471249e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0004683613078668,284.9658203125,294.1499938964844,286.1063537597656,282.2587890625,286.9388732910156,286.34130859375,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750632414702751e-09,0.0009990234393626,-0.0141181023791432,0.0,0.0,0.0,-0.0076636476442217,60.0,0.7012341618537903,-0.0,-6.804815200212033e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.393017535330728e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,9.89130130619742e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.30568208382465e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.891299851005896e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0004692005459219,284.9670715332031,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872009277344,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.959947646516639e-09,0.0010008133249357,-0.0146664381027221,0.0,0.0,0.0,-0.0077674146741628,60.0,0.6743696331977844,-0.0,-6.829223053728128e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.393017535330728e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,9.89130130619742e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.30568208382465e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.891299851005896e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0004692005459219,284.9670715332031,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872009277344,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.959947646516639e-09,0.0010008133249357,-0.0146664381027221,0.0,0.0,0.0,-0.0077674146741628,60.0,0.6743696331977844,-0.0,-6.829223053728128e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.408445475855842e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.907547064358369e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,7.3176808655262e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.907546336762608e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0004699711862485,284.9683532714844,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2351989746094,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.6499843001365662,-0.0,-6.85167407254994e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.408445475855842e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.907547064358369e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,7.3176808655262e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.907546336762608e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0004699711862485,284.9683532714844,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2351989746094,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.6499843001365662,-0.0,-6.85167407254994e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,9.421753929927944e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,9.921561286319049e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,7.328032370423898e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,9.921560558723286e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,0.0004706359759438,284.9696044921875,294.1499938964844,286.00469970703125,282.2479858398437,286.8923645019531,286.18621826171875,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.015604262240231,0.0,0.0,0.0,-0.0079448949545621,60.0,0.6284359097480774,-0.0,-6.87107046815072e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,9.421753929927944e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,9.921561286319049e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,7.328032370423898e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,9.921560558723286e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,0.0004706359759438,284.9696044921875,294.1499938964844,286.00469970703125,282.2479858398437,286.8923645019531,286.18621826171875,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.015604262240231,0.0,0.0,0.0,-0.0079448949545621,60.0,0.6284359097480774,-0.0,-6.87107046815072e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.427320037502795e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,9.927422797773032e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,7.332361565204337e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.927422070177272e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.00047091403394,284.9702453613281,294.1499938964844,285.9919738769531,282.2489929199219,286.8843688964844,286.1633605957031,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387301354493502e-09,0.0010044678347185,-0.0157859195023775,0.0,0.0,0.0,-0.0079792737960815,60.0,0.6189782023429871,-0.0,-6.879191261077723e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.43217455642298e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.93253488559276e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,7.336137059610337e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.932533430401236e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0004711564979515,284.97088623046875,294.1499938964844,285.9806213378906,282.2508850097656,286.8763427734375,286.1414794921875,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447776534912464e-09,0.0010049850679934,-0.0159443337470293,0.0,0.0,0.0,-0.0080092540010809,60.0,0.6102147102355957,-0.0,-6.886277503781457e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.439047425985336e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.939772280631588e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.341482705669478e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.939771553035824e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0004714998358394,284.9721374511719,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015319824219,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.5954357981681824,-0.0,-6.896316051552277e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.439047425985336e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.939772280631588e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.341482705669478e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.939771553035824e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0004714998358394,284.9721374511719,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015319824219,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.5954357981681824,-0.0,-6.896316051552277e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.441433940082788e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,9.942285396391526e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,7.343338802456856e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.942284668795764e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.000471619045129,284.9730834960937,294.1499938964844,285.95233154296875,282.26544189453125,286.84796142578125,286.0750732421875,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631313717062775e-09,0.0010059716878458,-0.0162465013563632,0.0,0.0,0.0,-0.0080664418637752,60.0,0.5868672728538513,-0.0,-6.899803395299386e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.44176281336695e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.942632459569722e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,7.343594916164875e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.9426310043782e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,0.0004716354887932,284.973388671875,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,286.0672912597656,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567229426934773e-09,0.0010060067288577,-0.0162572357803583,0.0,0.0,0.0,-0.0080684730783104,60.0,0.5845381021499634,-0.0,-6.900284432731496e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,9.44109633564949e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.941929602064192e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,7.343076140386984e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,9.941928874468432e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0004716021649073,284.9746398925781,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.0385437011719,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5589143005695405e-09,0.0010059357155114,-0.0162354540079832,0.0,0.0,0.0,-0.0080643510445952,60.0,0.5770550966262817,-0.0,-6.899308857555297e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,9.44109633564949e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.941929602064192e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,7.343076140386984e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,9.941928874468432e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0004716021649073,284.9746398925781,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.0385437011719,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5589143005695405e-09,0.0010059357155114,-0.0162354540079832,0.0,0.0,0.0,-0.0080643510445952,60.0,0.5770550966262817,-0.0,-6.899308857555297e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.438567940378562e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.939267329173164e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.341110176639631e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.9392666015774e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.000471475883387,284.97589111328125,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,286.01531982421875,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.5719401240348816,-0.0,-6.895613324786609e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
