time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287040,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.438567940378562e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.939267329173164e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.341110176639631e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.9392666015774e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.000471475883387,284.97589111328125,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,286.01531982421875,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.5719401240348816,-0.0,-6.895613324786609e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.43658160394989e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,9.937175491359083e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,7.339564763242379e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.937174763763323e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.000471376668429,284.9765014648437,294.1499938964844,285.9357604980469,282.3091735839844,286.8044738769531,286.0057067871094,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502657523554944e-09,0.0010054546874016,-0.0160880926996469,0.0,0.0,0.0,-0.0080364625900983,60.0,0.5701280832290649,-0.0,-6.892710757711029e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,9.434236562810838e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,9.934706758940592e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,7.337741408264264e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,9.934706031344832e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,0.0004712595546152,284.9771423339844,294.1499938964844,285.9349060058594,282.3193054199219,286.7967224121094,285.9970397949219,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473442670795748e-09,0.0010052049765363,-0.0160115659236907,0.0,0.0,0.0,-0.0080219795927405,60.0,0.5686655044555664,-0.0,-6.88928523118193e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,9.428337216377258e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,9.928494546329604e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,7.333152461796999e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,9.92849309113808e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.000470964849228,284.9783630371094,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9828186035156,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.5670967698097229,-0.0,-6.88067132159631e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,9.428337216377258e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,9.928494546329604e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,7.333152461796999e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,9.92849309113808e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.000470964849228,284.9783630371094,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9828186035156,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.5670967698097229,-0.0,-6.88067132159631e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,9.420943388249724e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.920708544086664e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,7.327401544898748e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,9.920707088895142e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.0004705955216195,284.9795837402344,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781071819797e-09,0.0010037886677309,-0.0155776916071772,0.0,0.0,0.0,-0.0079398695379495,60.0,0.5674427151679993,-0.0,-6.869883151239264e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,9.420943388249724e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.920708544086664e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,7.327401544898748e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,9.920707088895142e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.0004705955216195,284.9795837402344,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781071819797e-09,0.0010037886677309,-0.0155776916071772,0.0,0.0,0.0,-0.0079398695379495,60.0,0.5674427151679993,-0.0,-6.869883151239264e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.412299550604077e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.91160559351556e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,7.320678560063243e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.9116048659198e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0004701637371908,284.9808044433594,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.9656982421875,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.5694261789321899,-0.0,-6.857281675820559e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.412299550604077e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.91160559351556e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,7.320678560063243e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.9116048659198e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0004701637371908,284.9808044433594,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.9656982421875,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.5694261789321899,-0.0,-6.857281675820559e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.402378782397136e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.901158773573115e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,7.312962407013401e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.901157318381593e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0004696681571658,284.9820251464844,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9623718261719,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076500191909417e-09,0.0010018107714131,-0.0149717601016163,0.0,0.0,0.0,-0.0078251995146274,60.0,0.573519766330719,-0.0,-6.842832789288877e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.402378782397136e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.901158773573115e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,7.312962407013401e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,9.901157318381593e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0004696681571658,284.9820251464844,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9623718261719,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076500191909417e-09,0.0010018107714131,-0.0149717601016163,0.0,0.0,0.0,-0.0078251995146274,60.0,0.573519766330719,-0.0,-6.842832789288877e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.397033136337996e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,9.895529365167022e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,7.308804197236896e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.8955279099755e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0004694011295214,284.9826354980469,294.1499938964844,285.9584655761719,282.4390869140625,286.73065185546875,285.9617004394531,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009893915859266e-09,0.0010012412676587,-0.0147972777485847,0.0,0.0,0.0,-0.0077921794727444,60.0,0.5761529207229614,-0.0,-6.835053767417777e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.391395724378526e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.88959291134961e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,7.304419705178589e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.889591456158088e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0004691195499617,284.9832458496094,294.1499938964844,285.96466064453125,282.45556640625,286.7238464355469,285.9618835449219,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.939656766429381e-09,0.0010006407974287,-0.0146132828667759,0.0,0.0,0.0,-0.0077573601156473,60.0,0.5793355703353882,-0.0,-6.82685481478984e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.379351104144008e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.876909462036564e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,7.295052637346089e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.876908734440804e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0004685179155785,284.98443603515625,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642639160156,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.5870957374572754,-0.0,-6.809354857750807e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.379351104144008e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.876909462036564e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,7.295052637346089e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.876908734440804e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0004685179155785,284.98443603515625,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642639160156,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.5870957374572754,-0.0,-6.809354857750807e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,9.368469181936234e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.865449828794226e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,7.286588515853509e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,9.865449101198465e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0004679743142332,284.9854736328125,294.1499938964844,285.99383544921875,282.52154541015625,286.6998291015625,285.9684143066406,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.5951448082923889,-0.0,-6.793563045448536e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,9.36632277444005e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.86318991635926e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,7.284918683581054e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,9.8631891887635e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,0.0004678670957218,284.98565673828125,294.1499938964844,285.9968566894531,282.5276794433594,286.69781494140625,285.96942138671875,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.5968268513679504,-0.0,-6.790450157723171e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.352402412332594e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.848531044553964e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,7.274092058651149e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.848530316958204e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0004671717470046,284.9868469238281,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9772033691406,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6085584759712219,-0.0,-6.770279981083149e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.352402412332594e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.848531044553964e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,7.274092058651149e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.848530316958204e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0004671717470046,284.9868469238281,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9772033691406,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6085584759712219,-0.0,-6.770279981083149e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.337689698440954e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.833037620410324e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,7.262648432515562e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.833036892814562e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0004664368170779,284.988037109375,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,285.987548828125,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.6222971081733704,-0.0,-6.748995673433458e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.337689698440954e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.833037620410324e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,7.262648432515562e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.833036892814562e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0004664368170779,284.988037109375,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,285.987548828125,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.6222971081733704,-0.0,-6.748995673433458e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.330068860435858e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.82501223916188e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,7.256721437443048e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.825011511566116e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.0004660561389755,284.9886169433594,294.1499938964844,286.0542907714844,282.631591796875,286.66864013671875,285.9936828613281,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941071039065,-0.0126115707680583,0.0,0.0,0.0,-0.0073785702697932,60.0,0.629957914352417,-0.0,-6.73798297157191e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.322298865299672e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.816831152420492e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,7.250678027048707e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.816829697228968e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0004656680393964,284.9891967773437,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004577636719,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787702932098e-09,0.000993279274553,-0.012357966043055,0.0,0.0,0.0,-0.0073305815458297,60.0,0.638157308101654,-0.0,-6.726765633402465e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.306412539444864e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.8001015430782e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,7.238321995828301e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.800100815482438e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,0.0004648744943551,284.9903869628906,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155334472656,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.6559320092201233,-0.0,-6.70385773560156e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.306412539444864e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.8001015430782e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,7.238321995828301e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.800100815482438e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,0.0004648744943551,284.9903869628906,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155334472656,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.6559320092201233,-0.0,-6.70385773560156e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.290173329645768e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,9.783000132301822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,7.225690933410078e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.78299940470606e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0004640632832888,284.9915466308594,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.675847053527832,-0.0,-6.680481590137789e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.290173329645768e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,9.783000132301822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,7.225690933410078e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.78299940470606e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0004640632832888,284.9915466308594,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.675847053527832,-0.0,-6.680481590137789e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.27378496271558e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.765743016032502e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,7.212944910861552e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.76574228843674e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0004632446798495,284.9927062988281,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.0522766113281,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.6978973150253296,-0.0,-6.656932782789228e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.27378496271558e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.765743016032502e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,7.212944910861552e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.76574228843674e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0004632446798495,284.9927062988281,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.0522766113281,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.6978973150253296,-0.0,-6.656932782789228e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.25745625863783e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.748547745402902e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,7.200244726845995e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.74854701780714e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0004624290158972,284.9938659667969,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.0736999511719,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.7220885753631592,-0.0,-6.633510452047632e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.25745625863783e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.748547745402902e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,7.200244726845995e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.74854701780714e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0004624290158972,284.9938659667969,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.0736999511719,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.7220885753631592,-0.0,-6.633510452047632e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.24938649404794e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,9.740050154505298e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,7.193968485808e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.740049426909536e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.0004620258987415,284.99444580078125,294.1499938964844,286.2290954589844,282.8843078613281,286.6239624023437,286.0851745605469,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.7350530624389648,-0.0,-6.621949921736815e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,9.241398947779088e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,9.73163841990754e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,7.187755545601249e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,9.73163769231178e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0004616269143298,284.9950256347656,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970764160156,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.7485173940658569,-0.0,-6.610517289118435e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.225812391377984e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.715225314721464e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,7.175632345024496e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.715224587125704e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004608483286574,284.99615478515625,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1222229003906,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.7770780324935913,-0.0,-6.588236800553204e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.225812391377984e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.715225314721464e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,7.175632345024496e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.715224587125704e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004608483286574,284.99615478515625,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1222229003906,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.7770780324935913,-0.0,-6.588236800553204e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.212077566189691e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.700762166175993e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,7.164950511651114e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.70076143858023e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.000460162264062,284.9971923828125,294.1499938964844,286.34381103515625,283.02752685546875,286.6101379394531,286.1469116210937,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705521889330044e-09,0.000981536344625,-0.0087600136175751,0.0,0.0,0.0,-0.0066498019732534,60.0,0.8054461479187012,-0.0,-6.568635768644526e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.210906137013808e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.699528163764626e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,7.164038834162056e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.699527436168864e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.000460103736259,284.9972839355469,294.1499938964844,286.3479309082031,283.0325012207031,286.6097717285156,286.14910888671875,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909220124670124e-09,0.0009814115474,-0.0087217595428228,0.0,0.0,0.0,-0.0066425641998648,60.0,0.8079816699028015,-0.0,-6.566964572130018e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.196840255754068e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,9.684716496849433e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.153099431889132e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.684715769253673e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,0.0004594011406879,284.9984130859375,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681523680314e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.8411080837249756,-0.0,-6.546923003725169e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.196840255754068e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,9.684716496849433e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.153099431889132e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.684715769253673e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,0.0004594011406879,284.9984130859375,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681523680314e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.8411080837249756,-0.0,-6.546923003725169e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
