time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289380,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.18381629162468e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.671002044342458e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,7.142969843698665e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.671001316746695e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0004587505536619,284.9995422363281,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.8767212629318237,-0.0,-6.528393470262017e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.18381629162468e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.671002044342458e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,7.142969843698665e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,9.671001316746695e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0004587505536619,284.9995422363281,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.8767212629318237,-0.0,-6.528393470262017e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,9.177703759633005e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,9.664564277045427e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,7.138215005397797e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,9.664563549449667e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0004584451962728,285.0000915527344,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,286.2234802246094,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.007637872826308,0.0,0.0,0.0,-0.0064374916255474,60.0,0.8953295946121216,-0.0,-6.519704953689144e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.171908459393308e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.658461931394412e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,7.13370754965581e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.658461203798652e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,0.000458155729575,285.0006408691406,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050557763341203e-09,0.000977256684564,-0.0074486867524683,0.0,0.0,0.0,-0.0064016981050372,60.0,0.9146026372909546,-0.0,-6.511474026638099e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,9.161273192148656e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,9.6472620498389e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,7.125435513444245e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,9.64726132224314e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0004576244682539,285.00177001953125,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.954908549785614,-0.0,-6.496381388387817e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,9.161273192148656e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,9.6472620498389e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,7.125435513444245e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,9.64726132224314e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0004576244682539,285.00177001953125,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.954908549785614,-0.0,-6.496381388387817e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.152070560958236e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,9.637571929488332e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,7.118278153939173e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.63757120189257e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0004571647732518,285.0028686523437,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957895040012204e-09,0.0009751430479809,-0.0068010594695806,0.0,0.0,0.0,-0.0062791691161692,60.0,0.9979302287101746,-0.0,-6.483335823759262e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.152070560958236e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,9.637571929488332e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,7.118278153939173e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.63757120189257e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0004571647732518,285.0028686523437,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957895040012204e-09,0.0009751430479809,-0.0068010594695806,0.0,0.0,0.0,-0.0062791691161692,60.0,0.9979302287101746,-0.0,-6.483335823759262e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,9.144282375928016e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.629370470065624e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.112220191629604e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,9.629369742469862e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0004567757423501,285.00396728515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.3453063964844,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468046814203,0.0,0.0,0.0,-0.0062310653738677,60.0,1.0433586835861206,-0.0,-6.472306068872058e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,9.144282375928016e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.629370470065624e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.112220191629604e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,9.629369742469862e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0004567757423501,285.00396728515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.3453063964844,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468046814203,0.0,0.0,0.0,-0.0062310653738677,60.0,1.0433586835861206,-0.0,-6.472306068872058e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.138022869592533e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.622778452467172e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,7.107351848389953e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.622778452467172e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004564630798995,285.00506591796875,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828750415181958e-09,0.0009736462961882,-0.0063424548134207,0.0,0.0,0.0,-0.0061924033798277,60.0,1.091388702392578,-0.0,-6.463447732585338e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.138022869592533e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.622778452467172e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,7.107351848389953e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.622778452467172e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004564630798995,285.00506591796875,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828750415181958e-09,0.0009736462961882,-0.0063424548134207,0.0,0.0,0.0,-0.0061924033798277,60.0,1.091388702392578,-0.0,-6.463447732585338e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,9.135426807915792e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,9.620045602787286e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,7.105332770152017e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,9.620044875191525e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,0.0004563334223348,285.0055847167969,294.1499938964844,286.8390197753906,283.5599670410156,286.607421875,286.40478515625,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.00625771144405,0.0,0.0,0.0,-0.0061763706617057,60.0,1.1163222789764404,-0.0,-6.459776358269664e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.133310231845826e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.6178162493743e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,7.103686948539689e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.61781552177854e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0004562276881188,285.0061340332031,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160674816289e-09,0.0009731441386975,-0.0061886049807071,0.0,0.0,0.0,-0.0061632958240807,60.0,1.1419941186904907,-0.0,-6.456782841723907e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.130307444138452e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.614654118195176e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.101351366145536e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.614653390599416e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0004560776578728,285.0072326660156,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.1952383518218994,-0.0,-6.45253734887774e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.130307444138452e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.614654118195176e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.101351366145536e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.614653390599416e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0004560776578728,285.0072326660156,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.1952383518218994,-0.0,-6.45253734887774e-08,0.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.050000000745058,9.129021054832263e-05,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.050000000745058,9.613299334887417e-05,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.050000000745058,7.100350921973586e-05,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.050000000745058,9.613298607291654e-05,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.050000000745058,0.0004560134257189,285.00830078125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.1264038085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.2514461278915403,-0.0,-6.45071907001693e-08,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.050000000745058,9.129021054832263e-05,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.050000000745058,9.613299334887417e-05,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.050000000745058,7.100350921973586e-05,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.050000000745058,9.613298607291654e-05,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.050000000745058,0.0004560134257189,285.00830078125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.1264038085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.2514461278915403,-0.0,-6.45071907001693e-08,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6341682076454163,0.050000000745058,0.0408388748764991,298.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6341682076454163,0.050000000745058,0.0430053025484085,298.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6341682076454163,0.050000000745058,0.0317635685205459,298.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6341682076454163,0.050000000745058,0.0430053025484085,298.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6341682076454163,0.050000000745058,0.2039986252784729,285.113525390625,291.1499938964844,287.0957336425781,283.8036499023437,293.8534851074219,295.67095947265625,285.2765197753906,1.0,0.1097183600068092,0.0684899538755416,0.0684899538755416,1.0,1.0,-0.4362134039402008,0.0001749888615449,0.4360384345054626,-0.1355669945478439,0.0,0.0,0.0,10.152422904968262,60.0,1177.9967041015625,-0.0,12.277742385864258,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.6311503052711487,0.050000000745058,0.0452367253601551,298.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.6311503052711487,0.050000000745058,0.0476364493370056,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.6311503052711487,0.050000000745058,0.0351841188967227,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.6311503052711487,0.050000000745058,0.0476364493370056,298.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.6311503052711487,0.050000000745058,0.2259667962789535,285.8476257324219,291.1499938964844,287.1435241699219,283.8454895019531,294.8471984863281,298.0820617675781,286.492919921875,1.0,0.121091678738594,0.1369799077510833,0.1369799077510833,1.0,1.0,-0.4820039868354797,0.0092946011573076,0.4727093875408172,-0.1364486664533615,0.0,0.0,0.0,12.502867698669434,60.0,2420.236572265625,-0.0,16.680967330932617,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.0456816107034683,297.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.0481049343943595,298.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.0355301424860954,297.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.0481049343943595,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.2281891107559204,287.9794921875,291.1499938964844,287.2451171875,283.9295959472656,294.8415222167969,298.1322021484375,288.3681335449219,1.0,0.14059679210186,0.2739598155021667,0.2739598155021667,1.0,1.0,-0.4867465198040008,0.0427806600928306,0.4439658522605896,-0.1041981503367424,0.0,0.0,0.0,20.02562522888184,60.0,2359.16357421875,-0.0,23.18942070007324,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.0456816107034683,297.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.0481049343943595,298.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.0355301424860954,297.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.0481049343943595,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934936523437,0.5708255767822266,0.050000000745058,0.2281891107559204,287.9794921875,291.1499938964844,287.2451171875,283.9295959472656,294.8415222167969,298.1322021484375,288.3681335449219,1.0,0.14059679210186,0.2739598155021667,0.2739598155021667,1.0,1.0,-0.4867465198040008,0.0427806600928306,0.4439658522605896,-0.1041981503367424,0.0,0.0,0.0,20.02562522888184,60.0,2359.16357421875,-0.0,23.18942070007324,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63433837890625,0.5490906834602356,0.050000000745058,0.0458189956843853,297.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63433837890625,0.5490906834602356,0.050000000745058,0.0482496097683906,298.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.63433837890625,0.5490906834602356,0.050000000745058,0.0356369987130165,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63433837890625,0.5490906834602356,0.050000000745058,0.0482496097683906,298.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63433837890625,0.5490906834602356,0.050000000745058,0.2288753688335418,288.7039489746094,291.1499938964844,287.2987060546875,283.9718017578125,294.8571472167969,298.12841796875,289.03973388671875,1.0,0.1489993631839752,0.3424497544765472,0.3424497544765472,1.0,1.0,-0.4882104992866516,0.0691689178347587,0.4190415740013122,-0.0782612413167953,0.0,0.0,0.0,23.70050430297852,60.0,2143.3046875,-0.0,26.34178733825684,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2866516113281,0.5323061943054199,0.050000000745058,0.0459505543112754,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2866516113281,0.5323061943054199,0.050000000745058,0.0483881458640098,298.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2866516113281,0.5323061943054199,0.050000000745058,0.035739317536354,297.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2866516113281,0.5323061943054199,0.050000000745058,0.0483881458640098,298.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2866516113281,0.5323061943054199,0.050000000745058,0.2295325249433517,289.3490295410156,291.1499938964844,287.3541259765625,284.0140380859375,294.8802795410156,298.1407470703125,289.65692138671875,1.0,0.1565588116645813,0.4739598035812378,0.4739598035812378,0.9981642365455629,1.0,-0.4896125793457031,0.1316582411527633,0.3579543232917785,-0.0163621623069047,0.0,0.0,0.0,27.22666358947754,60.0,1936.8873291015625,-0.0,29.372217178344727,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.0486401356756687,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.2307278662919998,290.4364318847656,291.1499938964844,287.4700012207031,284.0986328125,293.79119873046875,298.1852722167969,290.6368713378906,1.0,0.1693812012672424,0.7369799017906189,0.7369799017906189,0.9944927096366882,1.0,-0.4921622574329376,0.2054905593395233,0.2866716980934143,0.0565929412841796,0.0,0.0,0.0,33.63573455810547,60.0,1312.2462158203125,-0.0,34.93748092651367,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.0486401356756687,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909912109375,0.5095109939575195,0.050000000745058,0.2307278662919998,290.4364318847656,291.1499938964844,287.4700012207031,284.0986328125,293.79119873046875,298.1852722167969,290.6368713378906,1.0,0.1693812012672424,0.7369799017906189,0.7369799017906189,0.9944927096366882,1.0,-0.4921622574329376,0.2054905593395233,0.2866716980934143,0.0565929412841796,0.0,0.0,0.0,33.63573455810547,60.0,1312.2462158203125,-0.0,34.93748092651367,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.0463937148451805,297.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.0488548167049884,298.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.0360840000212192,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.0488548167049884,298.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.2317462116479873,291.1163330078125,291.1499938964844,287.5921325683594,284.18316650390625,293.5756225585937,298.2242126464844,291.2662658691406,1.0,0.1795415580272674,1.0,1.0,0.9908211827278136,1.0,-0.4943346083164215,0.2164240479469299,0.2779105603694916,0.0670157819986343,0.0,0.0,0.0,39.08921051025391,60.0,900.4016723632812,-0.0,39.7338981628418,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.0463937148451805,297.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.0488548167049884,298.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.0360840000212192,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.0488548167049884,298.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4954217970371246,0.050000000745058,0.2317462116479873,291.1163330078125,291.1499938964844,287.5921325683594,284.18316650390625,293.5756225585937,298.2242126464844,291.2662658691406,1.0,0.1795415580272674,1.0,1.0,0.9908211827278136,1.0,-0.4943346083164215,0.2164240479469299,0.2779105603694916,0.0670157819986343,0.0,0.0,0.0,39.08921051025391,60.0,900.4016723632812,-0.0,39.7338981628418,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.0465624332427978,297.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.0490324832499027,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.0362152270972728,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.0490324832499027,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.232588991522789,291.6803894042969,290.6499938964844,287.7199401855469,284.2674865722656,293.6209716796875,298.22540283203125,291.8072509765625,1.0,0.1875035315752029,1.0,1.0,0.99029940366745,1.0,-0.4961324632167816,0.2172691524028778,0.2788633108139038,0.0674951374530792,0.0,0.0,0.0,43.60156631469727,48.0,694.0046997070312,-0.0,43.73618316650391,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.0465624332427978,297.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.0490324832499027,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.0362152270972728,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.0490324832499027,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6546325683594,0.4857512414455414,0.050000000745058,0.232588991522789,291.6803894042969,290.6499938964844,287.7199401855469,284.2674865722656,293.6209716796875,298.22540283203125,291.8072509765625,1.0,0.1875035315752029,1.0,1.0,0.99029940366745,1.0,-0.4961324632167816,0.2172691524028778,0.2788633108139038,0.0674951374530792,0.0,0.0,0.0,43.60156631469727,48.0,694.0046997070312,-0.0,43.73618316650391,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141662597656,0.4834373593330383,0.050000000745058,0.0466050915420055,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141662597656,0.4834373593330383,0.050000000745058,0.0490774065256118,298.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141662597656,0.4834373593330383,0.050000000745058,0.0362484045326709,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141662597656,0.4834373593330383,0.050000000745058,0.0490774065256118,298.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1141662597656,0.4834373593330383,0.050000000745058,0.232802078127861,292.1351928710937,290.6499938964844,287.8490295410156,284.3489990234375,293.6805114746094,298.23016357421875,292.2376403808594,1.0,0.1889839917421341,1.0,1.0,0.9897922873497008,1.0,-0.496587336063385,0.2174442410469055,0.2791430652141571,0.0676432400941848,0.0,0.0,0.0,44.743141174316406,48.0,551.2300415039062,-0.0,44.75315856933594,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4834649860858917,0.050000000745058,0.0466045811772346,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4834649860858917,0.050000000745058,0.0490768663585186,298.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4834649860858917,0.050000000745058,0.036248005926609,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4834649860858917,0.050000000745058,0.0490768663585186,298.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260070800781,0.4834649860858917,0.050000000745058,0.2327995300292968,292.1468811035156,290.1499938964844,287.8528137207031,284.3513488769531,293.6822814941406,298.2303466796875,292.2486877441406,1.0,0.1889513581991195,1.0,1.0,0.9897776246070862,1.0,-0.496581882238388,0.2174413353204727,0.2791405320167541,0.067644216120243,0.0,0.0,0.0,44.72947692871094,36.0,547.6375122070312,-0.0,44.74097442626953,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251037597656,0.4846772253513336,0.050000000745058,0.0465821735560894,297.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251037597656,0.4846772253513336,0.050000000745058,0.0490532703697681,298.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251037597656,0.4846772253513336,0.050000000745058,0.0362305790185928,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251037597656,0.4846772253513336,0.050000000745058,0.0490532703697681,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251037597656,0.4846772253513336,0.050000000745058,0.2326875925064087,292.34375,290.1499938964844,287.9209899902344,284.39306640625,293.7142333984375,298.2340087890625,292.4346618652344,1.0,0.1877606958150863,1.0,1.0,0.9895167350769044,1.0,-0.4963432252407074,0.2173283994197845,0.2790148258209228,0.0676371529698371,0.0,0.0,0.0,44.13077545166016,36.0,487.8116455078125,-0.0,44.207366943359375,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4871797561645508,0.050000000745058,0.0465363897383213,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4871797561645508,0.050000000745058,0.0490050576627254,298.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4871797561645508,0.050000000745058,0.0361949689686298,297.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4871797561645508,0.050000000745058,0.0490050576627254,298.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4871797561645508,0.050000000745058,0.2324589043855667,292.51959228515625,289.6499938964844,287.9902038574219,284.4346008300781,293.7465515136719,298.2381591796875,292.6009826660156,1.0,0.185481458902359,1.0,1.0,0.9876577854156494,1.0,-0.495855450630188,0.2171302586793899,0.2787251770496368,0.0676101222634315,0.0,0.0,0.0,42.90702438354492,25.0,435.53125,-0.0,43.11823272705078,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.0463955588638782,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.0488567613065242,298.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.0360854342579841,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.0488567613065242,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.2317554354667663,292.81817626953125,289.1499938964844,288.1314697265625,284.5170593261719,293.812744140625,298.2475891113281,292.8839416503906,1.0,0.1785191893577575,1.0,1.0,0.9839398264884948,1.0,-0.4943549633026123,0.2165086716413498,0.2778462767601013,0.0674760937690734,0.0,0.0,0.0,39.14239501953125,25.0,350.29156494140625,-0.0,39.78073501586914,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.0463955588638782,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.0488567613065242,298.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.0360854342579841,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.0488567613065242,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.4953087568283081,0.050000000745058,0.2317554354667663,292.81817626953125,289.1499938964844,288.1314697265625,284.5170593261719,293.812744140625,298.2475891113281,292.8839416503906,1.0,0.1785191893577575,1.0,1.0,0.9839398264884948,1.0,-0.4943549633026123,0.2165086716413498,0.2778462767601013,0.0674760937690734,0.0,0.0,0.0,39.14239501953125,25.0,350.29156494140625,-0.0,39.78073501586914,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
