time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291540,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848693847656,0.5160671472549438,0.050000000745058,0.0461110807955265,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848693847656,0.5160671472549438,0.050000000745058,0.0485571883618831,298.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195373535156,0.8059529662132263,0.1821826845407486,0.126008465886116,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848693847656,0.5160671472549438,0.050000000745058,0.0485571883618831,298.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848693847656,0.5160671472549438,0.050000000745058,0.2303344011306762,293.1055603027344,288.6499938964844,288.2760314941406,284.5985717773437,293.89630126953125,298.2422180175781,293.1641540527344,1.0,0.1751516163349151,1.0,1.0,0.9802218675613404,1.0,-0.599501371383667,0.2611178457736969,0.3383834958076477,0.0883366838097572,0.0,0.0,0.0,32.38515853881836,25.0,327.2514953613281,-0.0,45.26469421386719,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848693847656,0.5160671472549438,0.050000000745058,0.0461110807955265,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848693847656,0.5160671472549438,0.050000000745058,0.0485571883618831,298.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195373535156,0.8059529662132263,0.1821826845407486,0.126008465886116,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848693847656,0.5160671472549438,0.050000000745058,0.0485571883618831,298.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848693847656,0.5160671472549438,0.050000000745058,0.2303344011306762,293.1055603027344,288.6499938964844,288.2760314941406,284.5985717773437,293.89630126953125,298.2422180175781,293.1641540527344,1.0,0.1751516163349151,1.0,1.0,0.9802218675613404,1.0,-0.599501371383667,0.2611178457736969,0.3383834958076477,0.0883366838097572,0.0,0.0,0.0,32.38515853881836,25.0,327.2514953613281,-0.0,45.26469421386719,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.8238121271133423,0.1702804714441299,0.1473550051450729,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.337158203125,0.5498657822608948,0.050000000745058,0.0482430085539817,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3669128417969,0.8629148602485657,0.191525399684906,0.1325871497392654,297.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.337158203125,0.5498657822608948,0.050000000745058,0.0482430085539817,298.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.337158203125,0.5498657822608948,0.050000000745058,0.2288440614938736,293.35845947265625,288.1499938964844,288.4233093261719,284.6789245605469,293.9061279296875,298.1908569335937,293.4002685546875,1.0,0.1746002733707428,1.0,1.0,0.8680236339569092,1.0,-0.7263476252555847,0.3186146020889282,0.4077330529689789,0.1203210726380348,0.0,0.0,0.0,25.5568790435791,25.0,279.77838134765625,-0.0,53.33736038208008,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.8238121271133423,0.1702804714441299,0.1473550051450729,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.337158203125,0.5498657822608948,0.050000000745058,0.0482430085539817,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3669128417969,0.8629148602485657,0.191525399684906,0.1325871497392654,297.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.337158203125,0.5498657822608948,0.050000000745058,0.0482430085539817,298.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.337158203125,0.5498657822608948,0.050000000745058,0.2288440614938736,293.35845947265625,288.1499938964844,288.4233093261719,284.6789245605469,293.9061279296875,298.1908569335937,293.4002685546875,1.0,0.1746002733707428,1.0,1.0,0.8680236339569092,1.0,-0.7263476252555847,0.3186146020889282,0.4077330529689789,0.1203210726380348,0.0,0.0,0.0,25.5568790435791,25.0,279.77838134765625,-0.0,53.33736038208008,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4753723144531,0.8583537936210632,0.1733739823102951,0.0790587365627288,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4751892089844,0.8592430949211121,0.1550946235656738,0.0835154354572296,298.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4753112792969,0.8583537936210632,0.1994351744651794,0.0614901296794414,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.45684814453125,0.7162331342697144,0.050000000745058,0.0476088151335716,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4758605957031,0.9694007635116576,0.1579264849424362,0.5557138323783875,293.4813232421875,288.1499938964844,288.50323486328125,284.7215270996094,293.84088134765625,298.08544921875,293.5147705078125,1.0,0.1791266947984695,1.0,1.0,0.807829737663269,1.0,-0.9794550538063048,0.4338219761848449,0.54563307762146,0.1890811324119568,0.0,0.0,0.0,12.213189125061035,25.0,246.2281646728516,-0.0,74.69100952148438,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.8889042139053345,0.1789974868297577,0.0983152836561203,297.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679931640625,0.8889042139053345,0.1582513004541397,0.1035307273268699,298.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.8889042139053345,0.2081525325775146,0.0764674395322799,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.552734375,0.6980423927307129,0.1463768482208252,0.0495324209332466,298.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.568115234375,0.8889042139053345,0.1611665785312652,0.4911051988601684,293.5709228515625,287.6499938964844,288.5727233886719,284.7580261230469,293.8277282714844,298.12078857421875,293.587158203125,1.0,0.1815162301063537,1.0,1.0,0.755825400352478,1.0,-0.9828007817268372,0.4428782165050506,0.5399225354194641,0.19697305560112,0.0,0.0,0.0,13.420403480529783,45.0,202.4400177001953,-0.0,76.31693267822266,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6201171875,0.8806876540184021,0.1851246207952499,0.0928155779838562,297.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6201171875,0.8806876540184021,0.1621040403842926,0.0977392718195915,298.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6201171875,0.8806876540184021,0.2167390435934066,0.0721898898482322,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6216125488281,0.970939040184021,0.1488830000162124,0.1280086040496826,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6201171875,0.8806876540184021,0.1651871651411056,0.4636330008506775,293.6223449707031,287.6499938964844,288.6480407714844,284.7970275878906,293.76580810546875,298.1615600585937,293.6312561035156,1.0,0.1879656761884689,1.0,1.0,0.6997262835502625,1.0,-1.024275779724121,0.4748170971870422,0.5494586229324341,0.2209536880254745,0.0,0.0,0.0,13.583022117614746,45.0,141.67636108398438,-0.0,84.74970245361328,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6290588378906,0.892060399055481,0.1909513026475906,0.1005018204450607,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6290588378906,0.892060399055481,0.1659882217645645,0.1058332547545433,298.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6290588378906,0.892060399055481,0.2245121896266937,0.0781680792570114,297.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6290588378906,0.8927298188209534,0.1515628397464752,0.1060647815465927,297.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6290588378906,0.892060399055481,0.1691763997077942,0.5020273923873901,293.6276550292969,287.1499938964844,288.7236633300781,284.835693359375,293.3872985839844,298.15673828125,293.61358642578125,1.0,0.1964486688375473,1.0,1.0,0.5877434611320496,1.0,-1.0711418390274048,0.5489815473556519,0.5221602916717529,0.2859082221984863,0.0,0.0,0.0,14.652166366577148,65.0,-14.228370666503906,-0.0,96.47917938232422,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9048730731010436,0.2009674608707428,0.1098521649837493,297.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9048730731010436,0.1730824261903762,0.1156796216964721,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9048730731010436,0.2378588169813156,0.0854405686259269,297.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0449523925781,0.9854205250740052,0.1557313501834869,0.1470385640859604,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9048730731010436,0.1763290911912918,0.5487343072891235,293.0367431640625,286.6499938964844,288.8755187988281,284.91180419921875,291.3987731933594,298.1427307128906,292.91705322265625,1.0,0.2198307961225509,1.0,1.0,0.3637778162956238,1.0,-1.208492636680603,0.894003689289093,0.3144889771938324,0.6036122441291809,0.0,0.0,0.0,17.159648895263672,85.0,-937.2844848632812,-0.0,135.61856079101562,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9048730731010436,0.2009674608707428,0.1098521649837493,297.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9048730731010436,0.1730824261903762,0.1156796216964721,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9048730731010436,0.2378588169813156,0.0854405686259269,297.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0449523925781,0.9854205250740052,0.1557313501834869,0.1470385640859604,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9048730731010436,0.1763290911912918,0.5487343072891235,293.0367431640625,286.6499938964844,288.8755187988281,284.91180419921875,291.3987731933594,298.1427307128906,292.91705322265625,1.0,0.2198307961225509,1.0,1.0,0.3637778162956238,1.0,-1.208492636680603,0.894003689289093,0.3144889771938324,0.6036122441291809,0.0,0.0,0.0,17.159648895263672,85.0,-937.2844848632812,-0.0,135.61856079101562,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9279589653015136,0.2059192955493927,0.1271706819534301,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9279589653015136,0.1768646240234375,0.1339168399572372,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9279589653015136,0.2462753802537918,0.0989105254411697,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7084045410156,0.9641379117965698,0.1565679162740707,0.1484573632478714,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9279589653015136,0.1798873841762542,0.635243833065033,291.6898498535156,286.6499938964844,289.0160827636719,284.9806823730469,289.7139587402344,298.0710754394531,291.55633544921875,1.0,0.2483416497707367,1.0,1.0,0.1569423079490661,1.0,-1.372525691986084,1.273134469985962,0.0993911698460578,0.9492953419685364,0.0,0.0,0.0,20.89730262756348,85.0,-1705.5323486328125,-0.0,196.12782287597656,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.602783203125,0.92999005317688,0.2060716301202774,0.1287819892168045,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.602783203125,0.92999005317688,0.176995575428009,0.1356136351823806,298.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.602783203125,0.92999005317688,0.2467548996210098,0.1001637652516365,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5943908691406,0.9619007110595704,0.1565465927124023,0.1484859734773636,297.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.602783203125,0.92999005317688,0.1799841523170471,0.6432926654815674,291.5755310058594,286.1499938964844,289.0277404785156,284.9862976074219,289.6102294921875,298.06353759765625,291.446533203125,1.0,0.2509815692901611,1.0,1.0,0.139812171459198,1.0,-1.3876947164535522,1.3090450763702393,0.0786495953798294,0.9820374250411988,0.0,0.0,0.0,21.26530647277832,105.0,-1725.85107421875,-0.0,202.50440979003903,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.938622236251831,0.2060398906469345,0.1359362006187439,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.9872941374778748,0.174691617488861,0.1664220839738845,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.938622236251831,0.2512170970439911,0.1057281494140625,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.9498841166496276,0.1553007215261459,0.1477483808994293,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40447998046875,0.9884382486343384,0.1784459203481674,0.7927852869033813,290.3933410644531,286.14288330078125,289.1797180175781,285.05908203125,289.2220153808594,297.9473876953125,290.33270263671875,1.0,0.2895230650901794,1.0,1.0,0.0838873013854026,1.0,-1.6183747053146362,1.6106423139572144,0.0077323676086962,1.2355632781982422,0.0,0.0,0.0,26.03940963745117,125.0,-1456.15771484375,-0.0,313.4971008300781,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.938622236251831,0.2060398906469345,0.1359362006187439,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.9872941374778748,0.174691617488861,0.1664220839738845,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.938622236251831,0.2512170970439911,0.1057281494140625,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.9498841166496276,0.1553007215261459,0.1477483808994293,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40447998046875,0.9884382486343384,0.1784459203481674,0.7927852869033813,290.3933410644531,286.14288330078125,289.1797180175781,285.05908203125,289.2220153808594,297.9473876953125,290.33270263671875,1.0,0.2895230650901794,1.0,1.0,0.0838873013854026,1.0,-1.6183747053146362,1.6106423139572144,0.0077323676086962,1.2355632781982422,0.0,0.0,0.0,26.03940963745117,125.0,-1456.15771484375,-0.0,313.4971008300781,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.86785888671875,0.8478507995605469,0.1983160525560379,0.1812001764774322,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8698425292969,0.8088938593864441,0.1719549596309662,0.1643937826156616,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8655090332031,0.9117987155914308,0.2466566860675811,0.1746473759412765,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.7775664329528809,0.1529355347156524,0.1464523375034332,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8696594238281,0.8123155236244202,0.1736943274736404,0.7899194359779358,289.8650817871094,286.1065979003906,289.3308410644531,285.13006591796875,289.32647705078125,297.8168029785156,289.8457336425781,1.0,0.3292364776134491,1.0,1.0,0.0279624331742525,1.0,-1.7483117580413818,1.7482352256774902,7.65286386013031e-05,1.3476608991622925,0.0,0.0,0.0,46.61138534545898,113.0,-818.335205078125,-0.0,443.5206604003906,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.86785888671875,0.8478507995605469,0.1983160525560379,0.1812001764774322,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8698425292969,0.8088938593864441,0.1719549596309662,0.1643937826156616,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8655090332031,0.9117987155914308,0.2466566860675811,0.1746473759412765,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.7775664329528809,0.1529355347156524,0.1464523375034332,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8696594238281,0.8123155236244202,0.1736943274736404,0.7899194359779358,289.8650817871094,286.1065979003906,289.3308410644531,285.13006591796875,289.32647705078125,297.8168029785156,289.8457336425781,1.0,0.3292364776134491,1.0,1.0,0.0279624331742525,1.0,-1.7483117580413818,1.7482352256774902,7.65286386013031e-05,1.3476608991622925,0.0,0.0,0.0,46.61138534545898,113.0,-818.335205078125,-0.0,443.5206604003906,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.7845020294189453,0.1952414065599441,0.1782941222190857,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601928710937,0.7498049139976501,0.171034425497055,0.1639011353254318,297.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.8421759009361267,0.2436695396900177,0.1723607182502746,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7612609863281,0.7229085564613342,0.1516467034816742,0.145774245262146,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601318359375,0.7515172362327576,0.1717403531074524,0.7830231785774231,289.7574768066406,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7427978515625,289.7460021972656,1.0,0.3408554494380951,1.0,1.0,0.0,1.0,-1.7323881387710571,1.7323850393295288,3.0483101909339894e-06,1.3350926637649536,0.0,0.0,0.0,60.79551696777344,113.0,-556.1182250976562,-0.0,475.8289489746094,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.7528413534164429,0.1934790611267089,0.1765213906764984,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.69744873046875,0.7234483957290649,0.1705716997385025,0.1636535674333572,297.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6961364746094,0.8110582828521729,0.2425004541873932,0.1712397933006286,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.6945135593414307,0.1506145447492599,0.1450787931680679,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69744873046875,0.7237123847007751,0.1702477037906646,0.7772130966186523,289.69598388671875,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.6914978027344,289.6898803710937,1.0,0.3491095006465912,1.0,1.0,0.0,1.0,-1.7207995653152466,1.7207971811294556,2.4035355181695195e-06,1.3258315324783323,0.0,0.0,0.0,70.83638000488281,101.0,-360.3042907714844,-0.0,498.1276245117188,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.66668701171875,0.7353679537773132,0.1926297396421432,0.1755809336900711,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6668395996094,0.7073124051094055,0.1705197244882583,0.1636952608823776,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664428710937,0.7919209599494934,0.2425393015146255,0.1710569113492965,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66705322265625,0.6766302585601807,0.1498301178216934,0.1444718539714813,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6668701171875,0.7060075402259827,0.1691108644008636,0.7724307179450989,289.6664123535156,286.05108642578125,289.56219482421875,285.2364807128906,289.5574035644531,297.6518249511719,289.664794921875,1.0,0.3550823032855987,1.0,1.0,0.0,1.0,-1.713024616241455,1.713022232055664,2.3824854906706605e-06,1.3195748329162598,0.0,0.0,0.0,78.19389343261719,101.0,-202.257080078125,-0.0,514.721435546875,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66461181640625,0.7281594276428223,0.1925618648529052,0.1753828674554824,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.66455078125,0.7000356912612915,0.1707747876644134,0.1639419049024582,297.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66473388671875,0.784186065196991,0.2432517409324646,0.1714300066232681,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644897460937,0.6687859296798706,0.1494609713554382,0.1441395431756973,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.66455078125,0.6975020170211792,0.1685396879911422,0.7697619795799255,289.66473388671875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6283569335937,289.6658935546875,1.0,0.3580338060855865,1.0,1.0,0.0,1.0,-1.7099242210388184,1.7099218368530271,2.374071755184559e-06,1.317037582397461,0.0,0.0,0.0,81.83135223388672,89.0,-106.81732177734376,-0.0,523.3422241210938,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.7245145440101624,0.1934057176113128,0.1758891344070434,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6960754394531,0.6965308785438538,0.1717481911182403,0.16475909948349,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.7811817526817322,0.2454746514558792,0.1727862656116485,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6956481933594,0.663992702960968,0.1493385732173919,0.1439162939786911,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6960144042969,0.6920356154441833,0.1681896150112152,0.7674543261528015,289.6969909667969,286.0075378417969,289.7436218261719,285.3184814453125,289.7389221191406,297.5998229980469,289.7015991210937,1.0,0.3600941002368927,1.0,1.0,0.0,1.0,-1.7100979089736938,1.7100955247879028,2.374357336520916e-06,1.3170303106307983,0.0,0.0,0.0,84.24817657470703,89.0,10.314213752746582,-0.0,530.4906616210938,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71026611328125,0.7249840497970581,0.1937784403562545,0.1761547625064849,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098999023437,0.6970949172973633,0.1720924228429794,0.1650390774011612,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7109069824219,0.782036304473877,0.2461986392736435,0.1732400357723236,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094116210937,0.6641483306884766,0.1494050920009613,0.1439302116632461,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098388671875,0.6921300888061523,0.1682175546884536,0.7673034071922302,289.7109680175781,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5943603515625,289.7162475585937,1.0,0.3601037263870239,1.0,1.0,0.0,1.0,-1.711132287979126,1.711129903793335,2.377081955273752e-06,1.3178118467330933,0.0,0.0,0.0,84.1948471069336,77.0,32.53711700439453,-0.0,531.00244140625,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79931640625,0.7332759499549866,0.1961994916200637,0.1779671311378479,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.7061970829963684,0.1741714179515838,0.1667070686817169,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002319335937,0.7932052612304688,0.2502783536911011,0.1758162826299667,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.6710361838340759,0.1501895785331726,0.1443545818328857,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.6991599798202515,0.1688950210809707,0.7686839699745178,289.80029296875,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5753173828125,289.8077697753906,1.0,0.3579623997211456,1.0,1.0,0.0,1.0,-1.7205673456192017,1.7205649614334106,2.4022237994358875e-06,1.3251011371612549,0.0,0.0,0.0,81.05719757080078,65.0,108.18112182617188,-0.0,527.9240112304688,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79931640625,0.7332759499549866,0.1961994916200637,0.1779671311378479,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.7061970829963684,0.1741714179515838,0.1667070686817169,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002319335937,0.7932052612304688,0.2502783536911011,0.1758162826299667,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.6710361838340759,0.1501895785331726,0.1443545818328857,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.6991599798202515,0.1688950210809707,0.7686839699745178,289.80029296875,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5753173828125,289.8077697753906,1.0,0.3579623997211456,1.0,1.0,0.0,1.0,-1.7205673456192017,1.7205649614334106,2.4022237994358875e-06,1.3251011371612549,0.0,0.0,0.0,81.05719757080078,65.0,108.18112182617188,-0.0,527.9240112304688,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.7431478500366211,0.1981384307146072,0.1794554591178894,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7163894772529602,0.175782635807991,0.1679913103580474,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8701477050781,0.8056163787841797,0.2532430589199066,0.1776932477951049,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.86767578125,0.6801973581314087,0.1510186940431594,0.1448877900838852,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86834716796875,0.7085356116294861,0.169704407453537,0.7710661888122559,289.87017822265625,285.9450988769531,290.0037536621094,285.4347839355469,289.9992980957031,297.5677185058594,289.87841796875,1.0,0.3551646173000335,1.0,1.0,0.0,1.0,-1.729648470878601,1.72964608669281,2.426648507025675e-06,1.33217453956604,0.0,0.0,0.0,77.16424560546875,65.0,136.419921875,-0.0,522.3442993164062,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.91143798828125,0.7503485679626465,0.1993340849876403,0.1803794652223587,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9107971191406,0.7232024669647217,0.1767712831497192,0.1687789112329483,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9125061035156,0.8140414953231812,0.255010724067688,0.1788124144077301,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.6869693994522095,0.1515775918960571,0.1452633887529373,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9106140136719,0.7151328325271606,0.1702626347541809,0.7728213667869568,289.9125366210937,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5644836425781,289.9210510253906,1.0,0.3532241880893707,1.0,1.0,0.0,1.0,-1.735604763031006,1.7356023788452148,2.442762706778012e-06,1.3368234634399414,0.0,0.0,0.0,74.49010467529297,53.0,147.7222137451172,-0.0,518.2886962890625,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.7624470591545105,0.2010777592658996,0.1817316263914108,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714660644531,0.7340952157974243,0.1782117635011673,0.1699269115924835,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97320556640625,0.8270562887191772,0.2575353682041168,0.1804104894399643,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97052001953125,0.6982344388961792,0.1524376273155212,0.1458558440208435,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.7254362106323242,0.1711311042308807,0.7756422758102417,289.9732360839844,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.55963134765625,289.98199462890625,1.0,0.3502137660980224,1.0,1.0,0.0,1.0,-1.7446229457855225,1.744620442390442,2.467294279995258e-06,1.34386944770813,0.0,0.0,0.0,70.36289978027344,53.0,159.18521118164062,-0.0,511.8520812988281,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.7774129509925842,0.2029089927673339,0.1831557601690292,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337829589844,0.7473376989364624,0.1797249764204025,0.1711339950561523,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355529785156,0.8424994349479675,0.2601368725299835,0.1820566207170486,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328063964844,0.7117366790771484,0.1533843576908111,0.1465217471122741,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335388183594,0.737686276435852,0.1720971167087555,0.7788618206977844,290.0355834960937,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5544128417969,290.04449462890625,1.0,0.3468946516513824,1.0,1.0,0.0,1.0,-1.7544230222702026,1.754420518875122,2.4941296032920945e-06,1.351532220840454,0.0,0.0,0.0,65.830078125,41.0,166.84776306152344,-0.0,504.6260070800781,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.16119384765625,0.8171949982643127,0.2067707628011703,0.1861675679683685,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.7845155596733093,0.1829198896884918,0.1736871749162674,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.8853341937065125,0.2655074000358581,0.1854536831378936,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595153808594,0.7441235184669495,0.1554800122976303,0.1480273306369781,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1602478027344,0.7721275091171265,0.1742458194494247,0.7862194180488586,290.16229248046875,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.1711730957031,1.0,0.339592695236206,1.0,1.0,0.0,1.0,-1.7758245468139648,1.7758220434188845,2.553360900492408e-06,1.368276834487915,0.0,0.0,0.0,55.88910675048828,29.0,174.3050994873047,-0.0,488.3926696777344,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.16119384765625,0.8171949982643127,0.2067707628011703,0.1861675679683685,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.7845155596733093,0.1829198896884918,0.1736871749162674,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.8853341937065125,0.2655074000358581,0.1854536831378936,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595153808594,0.7441235184669495,0.1554800122976303,0.1480273306369781,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1602478027344,0.7721275091171265,0.1742458194494247,0.7862194180488586,290.16229248046875,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.1711730957031,1.0,0.339592695236206,1.0,1.0,0.0,1.0,-1.7758245468139648,1.7758220434188845,2.553360900492408e-06,1.368276834487915,0.0,0.0,0.0,55.88910675048828,29.0,174.3050994873047,-0.0,488.3926696777344,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8751790523529053,0.2108293026685714,0.1893416047096252,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.8407478928565979,0.1862815171480178,0.1763801723718643,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.958196461200714,0.2710291147232055,0.1889454573392868,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857971191406,0.7975648045539856,0.1577769219875335,0.149708554148674,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.8272577524185181,0.1765953749418258,0.7944328188896179,290.2884826660156,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5426025390625,290.297119140625,1.0,0.3316946923732757,1.0,1.0,0.0,1.0,-1.798941731452942,1.7989391088485718,2.618292683109757e-06,1.3863694667816162,0.0,0.0,0.0,45.1440315246582,25.0,174.8568878173828,-0.0,470.3340759277344,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8751790523529053,0.2108293026685714,0.1893416047096252,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.8407478928565979,0.1862815171480178,0.1763801723718643,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.958196461200714,0.2710291147232055,0.1889454573392868,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857971191406,0.7975648045539856,0.1577769219875335,0.149708554148674,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.8272577524185181,0.1765953749418258,0.7944328188896179,290.2884826660156,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5426025390625,290.297119140625,1.0,0.3316946923732757,1.0,1.0,0.0,1.0,-1.798941731452942,1.7989391088485718,2.618292683109757e-06,1.3863694667816162,0.0,0.0,0.0,45.1440315246582,25.0,174.8568878173828,-0.0,470.3340759277344,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.943475604057312,0.2149917781352996,0.1927838623523712,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.9003666639328003,0.1897260248661041,0.1793335825204849,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41162109375,0.9964777827262878,0.2772841155529022,0.1782142668962478,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092712402344,0.8510228395462036,0.1601809561252594,0.1516759246587753,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4099426269531,0.8830917477607727,0.1790419071912765,0.8039582371711731,290.4118347167969,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5419311523437,290.419921875,1.0,0.3256535530090332,1.0,1.0,0.0,1.0,-1.8075568675994875,1.8075542449951167,2.6430393518239725e-06,1.393336534500122,0.0,0.0,0.0,37.988731384277344,25.0,171.04383850097656,-0.0,453.7696533203125,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.943475604057312,0.2149917781352996,0.1927838623523712,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.9003666639328003,0.1897260248661041,0.1793335825204849,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41162109375,0.9964777827262878,0.2772841155529022,0.1782142668962478,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092712402344,0.8510228395462036,0.1601809561252594,0.1516759246587753,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4099426269531,0.8830917477607727,0.1790419071912765,0.8039582371711731,290.4118347167969,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5419311523437,290.419921875,1.0,0.3256535530090332,1.0,1.0,0.0,1.0,-1.8075568675994875,1.8075542449951167,2.6430393518239725e-06,1.393336534500122,0.0,0.0,0.0,37.988731384277344,25.0,171.04383850097656,-0.0,453.7696533203125,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
