time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293580,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52734375,0.986601948738098,0.219201847910881,0.1964165866374969,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.9467695355415344,0.1932032704353332,0.1824730634689331,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.52734375,0.9851961731910706,0.2873479127883911,0.1519915610551834,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258483886719,0.8888862133026123,0.1626381576061248,0.1538465023040771,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264587402344,0.9248972535133362,0.181582823395729,0.8145594000816345,290.52813720703125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5599670410156,290.5358581542969,1.0,0.321073442697525,1.0,1.0,0.0,1.0,-1.799536108970642,1.799533486366272,2.620070745251724e-06,1.3869071006774902,0.0,0.0,0.0,34.48557662963867,43.0,163.47508239746094,-0.0,438.0498962402344,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52734375,0.986601948738098,0.219201847910881,0.1964165866374969,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.9467695355415344,0.1932032704353332,0.1824730634689331,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.52734375,0.9851961731910706,0.2873479127883911,0.1519915610551834,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258483886719,0.8888862133026123,0.1626381576061248,0.1538465023040771,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264587402344,0.9248972535133362,0.181582823395729,0.8145594000816345,290.52813720703125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5599670410156,290.5358581542969,1.0,0.321073442697525,1.0,1.0,0.0,1.0,-1.799536108970642,1.799533486366272,2.620070745251724e-06,1.3869071006774902,0.0,0.0,0.0,34.48557662963867,43.0,163.47508239746094,-0.0,438.0498962402344,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.994392156600952,0.2213467806577682,0.1983049362897873,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.956878125667572,0.1949749439954757,0.1841125935316085,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58282470703125,0.982322096824646,0.2929474115371704,0.1474482119083404,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815734863281,0.8973850011825562,0.1639185696840286,0.1550165563821792,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.9347482323646544,0.1829239130020141,0.8203536868095398,290.5837707519531,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5721130371094,290.59136962890625,1.0,0.3222078680992126,1.0,1.0,0.0,1.0,-1.8066604137420648,1.8066577911376955,2.639973217810621e-06,1.3922463655471802,0.0,0.0,0.0,34.13956069946289,43.0,159.34239196777344,-0.0,441.3754577636719,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376342773437,0.9943732023239136,0.2235127836465835,0.2002451717853546,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.9566484689712524,0.1967635601758957,0.1858027428388595,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.637451171875,0.98375803232193,0.2979264855384826,0.1496580690145492,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361999511719,0.8968008756637573,0.1652265191078186,0.1562487930059433,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63677978515625,0.9338877201080322,0.184294193983078,0.8264759182929993,290.63836669921875,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5809936523437,290.6457824707031,1.0,0.3252700269222259,1.0,1.0,0.0,1.0,-1.822492957115173,1.8224903345108032,2.685110530364909e-06,1.4045487642288208,0.0,0.0,0.0,34.742977142333984,63.0,155.42855834960938,-0.0,453.099853515625,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.9723748564720154,0.2278823256492614,0.2042495161294937,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.928400695323944,0.2003690600395202,0.1893036365509033,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.9945319890975952,0.3049743175506592,0.1719122231006622,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.8721936345100403,0.1678965836763382,0.1588603407144546,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.9049280881881714,0.187028631567955,0.839260458946228,290.74334716796875,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58233642578125,290.7502746582031,1.0,0.3372702002525329,1.0,1.0,0.0,1.0,-1.876695156097412,1.876692295074463,2.843313041012152e-06,1.4468402862548828,0.0,0.0,0.0,38.71410369873047,83.0,147.13641357421875,-0.0,500.7652893066406,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.9723748564720154,0.2278823256492614,0.2042495161294937,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.928400695323944,0.2003690600395202,0.1893036365509033,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.9945319890975952,0.3049743175506592,0.1719122231006622,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.8721936345100403,0.1678965836763382,0.1588603407144546,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.9049280881881714,0.187028631567955,0.839260458946228,290.74334716796875,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58233642578125,290.7502746582031,1.0,0.3372702002525329,1.0,1.0,0.0,1.0,-1.876695156097412,1.876692295074463,2.843313041012152e-06,1.4468402862548828,0.0,0.0,0.0,38.71410369873047,83.0,147.13641357421875,-0.0,500.7652893066406,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.254946634260064e-21,4.6274733171300306e-21,4.627472913233248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.9281184673309326,0.2316840291023254,0.2078498154878616,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283386230469,0.8859221339225769,0.2035031467676162,0.1924672126770019,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294982910156,0.9990000128746032,0.3076458275318146,0.2034372836351394,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275756835937,0.8359137773513794,0.1702445298433303,0.161276176571846,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280334472656,0.8649580478668213,0.1892942637205124,0.8505392670631409,290.8294982910156,285.7205505371094,290.9393310546875,285.8835144042969,290.9369506835937,297.5641174316406,290.8358459472656,1.0,0.3526145219802856,1.0,1.0,0.0,1.0,-1.9391125440597528,1.9391095638275144,3.0321807571453974e-06,1.4956398010253906,0.9849565625190736,0.9849565625190736,0.0,45.37271499633789,83.0,138.95204162597656,-0.0,565.7972412109375,1.0,282.3952331542969,284.1769714355469,290.2624816894531,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,10000.0009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0011951490305364,1.0,0.0,0.0,2.5113637835971762e-09,2.581995728334618e-09,1.0000007072408224e-10,1.4794845526466818e-07,1.4478217735813814e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.335404835524969e-05,0.0,6.444714553688336e-12,6.031406485362822e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.9202367663383484,0.2322402596473693,0.2083917409181594,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8278503417969,0.8792822957038879,0.2039625793695449,0.1929448992013931,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8252868652344,0.9990000128746032,0.3078027665615082,0.2085331529378891,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.8301388621330261,0.1705902367830276,0.1616451740264892,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282165527344,0.858525812625885,0.1896139681339264,0.8522051572799683,290.8254699707031,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5601806640625,290.7342529296875,1.0,0.355187177658081,1.0,1.0,0.0,1.0,-1.948899269104004,1.948896169662476,3.062419409616268e-06,1.503288507461548,0.9937486052513124,0.9937486052513124,0.0,46.63725280761719,101.0,2163.796875,-0.0,577.0875244140625,1.0,282.4294738769531,287.60809326171875,290.2854919433594,291.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,12808.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0383576862514019,1.0,0.0,0.0,0.5322538614273071,0.5322697162628174,2.426523053600249e-07,3.1717946529388428,3.1717820167541504,1.2770148714480456e-05,0.0,0.0,-0.0,2986.79541015625,0.0,11.5576810836792,1278.234130859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.8063311576843262,0.2192317992448806,0.2026375383138656,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.7753402590751648,0.1964538544416427,0.1902909129858017,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.8831366896629333,0.2924511432647705,0.2087961137294769,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.7319791316986084,0.1638860255479812,0.1592245399951934,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.7557616829872131,0.1813221126794815,0.8358755111694336,286.11138916015625,285.6983337402344,291.03192138671875,285.93817138671875,291.029541015625,297.3780212402344,286.0523986816406,1.0,0.3716461360454559,1.0,1.0,0.0,1.0,-1.916726350784301,1.916723370552063,2.965658495668322e-06,1.4795513153076172,0.9589800238609314,0.9589800238609314,0.0,69.14842987060547,89.0,10175.302734375,-0.0,627.3707885742188,1.0,282.8338317871094,285.9149169921875,290.8752136230469,291.91912841796875,293.1499938964844,293.1499938964844,283.1499938964844,11802.8779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021981596946716,1.0,0.0,0.0,0.8683279752731323,0.8683293461799622,5.04548545166017e-08,4.265678882598877,4.265668869018555,9.788022907741832e-06,0.0,0.0,-0.0,3378.75927734375,0.0,20.387386322021484,1895.4036865234373,0.0,513.7109375,0.2208720296621322,1.0,0.0,3.0,1.0,0.0
12294120,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.8063311576843262,0.2192317992448806,0.2026375383138656,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.7753402590751648,0.1964538544416427,0.1902909129858017,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.8831366896629333,0.2924511432647705,0.2087961137294769,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.7319791316986084,0.1638860255479812,0.1592245399951934,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.7557616829872131,0.1813221126794815,0.8358755111694336,286.11138916015625,285.6983337402344,291.03192138671875,285.93817138671875,291.029541015625,297.3780212402344,286.0523986816406,1.0,0.3716461360454559,1.0,1.0,0.0,1.0,-1.916726350784301,1.916723370552063,2.965658495668322e-06,1.4795513153076172,0.9589800238609314,0.9589800238609314,0.0,69.14842987060547,89.0,10175.302734375,-0.0,627.3707885742188,1.0,282.8338317871094,285.9149169921875,290.8752136230469,291.91912841796875,293.1499938964844,293.1499938964844,283.1499938964844,11802.8779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021981596946716,1.0,0.0,0.0,0.8683279752731323,0.8683293461799622,5.04548545166017e-08,4.265678882598877,4.265668869018555,9.788022907741832e-06,0.0,0.0,-0.0,3378.75927734375,0.0,20.387386322021484,1895.4036865234373,0.0,513.7109375,0.2208720296621322,1.0,0.0,3.0,1.0,0.0
12294180,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62420654296875,0.7456609606742859,0.2067067921161651,0.1904006898403167,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.7232438921928406,0.1874101459980011,0.1817290931940078,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8227224946022034,0.2799761295318603,0.1990802735090255,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.6794564127922058,0.1557032912969589,0.1516219675540924,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7025753855705261,0.1710162162780761,0.7901890277862549,285.62176513671875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.2304077148437,285.6029357910156,1.0,0.372931033372879,1.0,1.0,0.0,1.0,-1.816076397895813,1.8160737752914429,2.667708486114861e-06,1.4002715349197388,0.9535918235778807,0.9535918235778807,0.0,84.91195678710938,77.0,10312.71484375,-0.0,604.1786499023438,1.0,283.03240966796875,285.3388061523437,289.62469482421875,290.66632080078125,293.1499938964844,293.1499938964844,283.1499938964844,12899.6455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624345600605011,1.0,0.0,0.0,1.0962482690811155,1.0962504148483276,8.01884851853174e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3216.56689453125,0.0,40.76346969604492,1895.4371337890625,0.0,1072.5848388671875,0.2766841053962707,1.0,0.0,3.0,1.0,0.0
12294240,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62420654296875,0.7456609606742859,0.2067067921161651,0.1904006898403167,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.7232438921928406,0.1874101459980011,0.1817290931940078,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8227224946022034,0.2799761295318603,0.1990802735090255,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.6794564127922058,0.1557032912969589,0.1516219675540924,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7025753855705261,0.1710162162780761,0.7901890277862549,285.62176513671875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.2304077148437,285.6029357910156,1.0,0.372931033372879,1.0,1.0,0.0,1.0,-1.816076397895813,1.8160737752914429,2.667708486114861e-06,1.4002715349197388,0.9535918235778807,0.9535918235778807,0.0,84.91195678710938,77.0,10312.71484375,-0.0,604.1786499023438,1.0,283.03240966796875,285.3388061523437,289.62469482421875,290.66632080078125,293.1499938964844,293.1499938964844,283.1499938964844,12899.6455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624345600605011,1.0,0.0,0.0,1.0962482690811155,1.0962504148483276,8.01884851853174e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3216.56689453125,0.0,40.76346969604492,1895.4371337890625,0.0,1072.5848388671875,0.2766841053962707,1.0,0.0,3.0,1.0,0.0
12294300,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.7345664501190186,0.2029301077127456,0.1864991635084152,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864196777344,0.7128061056137085,0.1842328459024429,0.1784689724445343,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.8118074536323547,0.2763494849205017,0.1961491405963897,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.6682056784629822,0.1527251750230789,0.1486121863126754,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.487548828125,0.6899155378341675,0.1671126037836074,0.7715439796447754,285.48309326171875,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1898803710937,285.4655456542969,1.0,0.370710551738739,1.0,1.0,0.0,1.0,-1.777944564819336,1.7779419422149658,2.5595024908398045e-06,1.3701112270355225,0.9506664872169496,0.9506664872169496,0.0,87.55632019042969,77.0,10404.9794921875,-0.0,585.5762939453125,1.0,283.084228515625,285.179931640625,289.2093811035156,290.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,13590.1318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208953857421875,1.0,0.0,0.0,1.2161200046539309,1.2161226272583008,9.86838983862981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.3193359375,0.0,55.69430160522461,1895.4371337890625,0.0,1051.2354736328125,0.3034998774528503,1.0,0.0,3.0,1.0,0.0
12294360,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7292775511741638,0.2001396864652633,0.1835997551679611,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7072645425796509,0.1817026436328888,0.1758157163858413,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.8067659139633179,0.273682177066803,0.1939941942691803,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.6624729037284851,0.150300458073616,0.1461004167795181,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.682939887046814,0.1638571470975875,0.7556942105293274,285.37188720703125,285.777587890625,291.1943359375,286.033447265625,291.1917724609375,297.1615905761719,285.3578491210937,1.0,0.3672420084476471,1.0,1.0,0.0,1.0,-1.7466349601745603,1.74663245677948,2.472640062478604e-06,1.3453253507614136,0.9465457797050476,0.9465457797050476,0.0,87.8901596069336,65.0,10451.4287109375,-0.0,565.245849609375,1.0,283.1151123046875,285.0522155761719,288.9512939453125,289.8543701171875,293.1499938964844,293.1499938964844,283.1499938964844,14225.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974199175834656,1.0,0.0,0.0,1.3155502080917358,1.3155533075332642,1.1548041101150377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.2763671875,0.0,70.56852722167969,1895.4371337890625,0.0,914.535400390625,0.3307808637619018,1.0,0.0,3.0,1.0,0.0
12294420,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.7291458249092102,0.1963631063699722,0.1796100884675979,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.7068303823471069,0.1779883205890655,0.1717954874038696,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8083645701408386,0.2700353860855102,0.191013365983963,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.6611305475234985,0.1466339081525802,0.1421693563461303,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.6798532009124756,0.1587746292352676,0.7303422093391418,285.1858825683594,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.12237548828125,285.1750793457031,1.0,0.3577716946601867,1.0,1.0,0.0,1.0,-1.6982685327529907,1.6982661485671997,2.341990693821572e-06,1.3069992065429688,0.9370272159576416,0.9370272159576416,0.0,84.01502990722656,53.0,10583.8828125,-0.0,522.2271728515625,1.0,283.1416320800781,284.8315734863281,288.7767333984375,289.58404541015625,293.1499938964844,293.1499938964844,283.1499938964844,15742.482421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306575894355774,1.0,0.0,0.0,1.5204882621765137,1.5204923152923584,1.5426222432779468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.680419921875,0.0,109.25711822509766,1895.4371337890625,0.0,610.4893798828125,0.38139808177948,1.0,0.0,3.0,1.0,0.0
12294480,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.7291458249092102,0.1963631063699722,0.1796100884675979,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.7068303823471069,0.1779883205890655,0.1717954874038696,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8083645701408386,0.2700353860855102,0.191013365983963,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.6611305475234985,0.1466339081525802,0.1421693563461303,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.6798532009124756,0.1587746292352676,0.7303422093391418,285.1858825683594,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.12237548828125,285.1750793457031,1.0,0.3577716946601867,1.0,1.0,0.0,1.0,-1.6982685327529907,1.6982661485671997,2.341990693821572e-06,1.3069992065429688,0.9370272159576416,0.9370272159576416,0.0,84.01502990722656,53.0,10583.8828125,-0.0,522.2271728515625,1.0,283.1416320800781,284.8315734863281,288.7767333984375,289.58404541015625,293.1499938964844,293.1499938964844,283.1499938964844,15742.482421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306575894355774,1.0,0.0,0.0,1.5204882621765137,1.5204923152923584,1.5426222432779468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.680419921875,0.0,109.25711822509766,1895.4371337890625,0.0,610.4893798828125,0.38139808177948,1.0,0.0,3.0,1.0,0.0
12294540,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7380925416946411,0.1939247846603393,0.1769272238016128,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7158254384994507,0.1754172146320343,0.1688709557056427,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8198217749595642,0.2676284313201904,0.1889660060405731,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6688536405563354,0.1440054476261139,0.1392074078321457,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6865177154541016,0.1549742072820663,0.7108013033866882,285.04791259765625,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0992736816406,285.0399169921875,1.0,0.3461663424968719,1.0,1.0,0.0,1.0,-1.6620539426803589,1.6620516777038574,2.2469826035376173e-06,1.2782715559005735,0.9255894422531128,0.9255894422531128,0.0,76.58378601074219,41.0,10694.728515625,-0.0,478.5143432617188,1.0,283.1483459472656,284.6640319824219,288.8594055175781,289.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,17391.767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744782745838165,1.0,0.0,0.0,1.7060731649398804,1.7060784101486206,1.9421766239702265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.8125,0.0,154.91171264648438,1895.4371337890625,0.0,434.51751708984375,0.4273493885993957,1.0,0.0,3.0,1.0,0.0
12294600,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7380925416946411,0.1939247846603393,0.1769272238016128,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7158254384994507,0.1754172146320343,0.1688709557056427,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8198217749595642,0.2676284313201904,0.1889660060405731,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6688536405563354,0.1440054476261139,0.1392074078321457,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6865177154541016,0.1549742072820663,0.7108013033866882,285.04791259765625,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0992736816406,285.0399169921875,1.0,0.3461663424968719,1.0,1.0,0.0,1.0,-1.6620539426803589,1.6620516777038574,2.2469826035376173e-06,1.2782715559005735,0.9255894422531128,0.9255894422531128,0.0,76.58378601074219,41.0,10694.728515625,-0.0,478.5143432617188,1.0,283.1483459472656,284.6640319824219,288.8594055175781,289.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,17391.767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744782745838165,1.0,0.0,0.0,1.7060731649398804,1.7060784101486206,1.9421766239702265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.8125,0.0,154.91171264648438,1895.4371337890625,0.0,434.51751708984375,0.4273493885993957,1.0,0.0,3.0,1.0,0.0
12294660,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7546208500862122,0.1922151297330856,0.1749278903007507,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7311463952064514,0.1735353618860244,0.1666081100702285,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.838667094707489,0.2658960819244385,0.1874064654111862,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6842072010040283,0.1420265138149261,0.1368582099676132,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7009768486022949,0.1519690752029419,0.6949188113212585,284.94793701171875,285.8729858398437,291.4353332519531,286.1730651855469,291.4326171875,297.08642578125,284.9421691894531,1.0,0.333276093006134,1.0,1.0,0.0,1.0,-1.6331712007522583,1.6331689357757568,2.172937456634827e-06,1.2553385496139526,0.912712037563324,0.912712037563324,0.0,67.3187255859375,29.0,10782.1650390625,-0.0,435.5657653808594,1.0,283.14971923828125,284.539794921875,289.0338439941406,289.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,19115.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446142315864563,1.0,0.0,0.0,1.869275450706482,1.8692816495895384,2.3315244845889538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.295654296875,0.0,204.68338012695312,1895.4371337890625,0.0,366.2732849121094,0.4679370522499084,1.0,0.0,3.0,1.0,0.0
12294720,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7546208500862122,0.1922151297330856,0.1749278903007507,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7311463952064514,0.1735353618860244,0.1666081100702285,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.838667094707489,0.2658960819244385,0.1874064654111862,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6842072010040283,0.1420265138149261,0.1368582099676132,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7009768486022949,0.1519690752029419,0.6949188113212585,284.94793701171875,285.8729858398437,291.4353332519531,286.1730651855469,291.4326171875,297.08642578125,284.9421691894531,1.0,0.333276093006134,1.0,1.0,0.0,1.0,-1.6331712007522583,1.6331689357757568,2.172937456634827e-06,1.2553385496139526,0.912712037563324,0.912712037563324,0.0,67.3187255859375,29.0,10782.1650390625,-0.0,435.5657653808594,1.0,283.14971923828125,284.539794921875,289.0338439941406,289.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,19115.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446142315864563,1.0,0.0,0.0,1.869275450706482,1.8692816495895384,2.3315244845889538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.295654296875,0.0,204.68338012695312,1895.4371337890625,0.0,366.2732849121094,0.4679370522499084,1.0,0.0,3.0,1.0,0.0
12294780,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7688599228858948,0.191419169306755,0.1739390790462494,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.743839681148529,0.1726263910531997,0.1654622554779052,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8543775677680969,0.2650632560253143,0.1866182386875152,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.697350800037384,0.1410522609949112,0.1356513053178787,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7133113145828247,0.1504205167293548,0.6865664124488831,284.9002990722656,285.8567199707031,291.4831848144531,286.2005310058594,291.48046875,297.0818786621094,284.8951110839844,1.0,0.3250932097434997,1.0,1.0,0.0,1.0,-1.6181834936141968,1.6181813478469849,2.135117938451004e-06,1.2434298992156982,0.9047433733940125,0.9047433733940125,0.0,61.25548553466797,29.0,10833.044921875,-0.0,410.3654174804688,1.0,283.14990234375,284.4784545898437,289.13836669921875,289.8963317871094,293.1499938964844,293.1499938964844,283.1499938964844,20249.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418516457080841,1.0,0.0,0.0,1.9632147550582888,1.9632216691970823,2.571751736013539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.051025390625,0.0,237.903549194336,1895.4371337890625,0.0,356.8921813964844,0.4885907173156738,1.0,0.0,3.0,1.0,0.0
12294840,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7804935574531555,0.190966323018074,0.1733507513999939,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7542643547058105,0.1720940768718719,0.164770171046257,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.867212176322937,0.2645755410194397,0.186140775680542,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7078583836555481,0.1404759138822555,0.1349176466464996,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7225559949874878,0.1494760364294052,0.681409478187561,284.8763427734375,285.898681640625,291.5148010253906,286.2185974121094,291.5120544433594,297.0798034667969,284.8722229003906,1.0,0.3195343315601349,1.0,1.0,0.0,1.0,-1.6089998483657837,1.6089977025985718,2.1121475128893508e-06,1.236129879951477,0.8987473845481873,0.8987473845481873,0.0,57.11652755737305,25.0,10850.53125,-0.0,393.9783325195313,1.0,283.14996337890625,284.4485168457031,289.1980285644531,289.9617614746094,293.1499938964844,293.1499938964844,283.1499938964844,20864.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427740573883056,1.0,0.0,0.0,2.008830308914185,2.0088376998901367,2.692650014068932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.263427734375,0.0,255.42437744140625,1895.4371337890625,0.0,358.8897705078125,0.5028852224349976,1.0,0.0,3.0,1.0,0.0
12294900,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7947791218757629,0.1904689371585846,0.1727114617824554,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7672844529151917,0.171490728855133,0.1639996021986007,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8831261992454529,0.2640222012996673,0.185610219836235,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7197967767715454,0.1398171782493591,0.1340942233800888,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.733323872089386,0.1483656018972396,0.6754528284072876,284.8472595214844,285.8844299316406,291.5543212890625,286.2411804199219,291.55157470703125,297.0780944824219,284.84326171875,1.0,0.313583642244339,1.0,1.0,0.0,1.0,-1.5985287427902222,1.5985265970230105,2.0861373286606977e-06,1.2277966737747192,0.891684889793396,0.891684889793396,0.0,52.68187713623047,25.0,10889.0986328125,-0.0,376.28314208984375,1.0,283.1499938964844,284.40948486328125,289.2602233886719,290.0342102050781,293.1499938964844,293.1499938964844,283.1499938964844,21840.947265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467826783657074,1.0,0.0,0.0,2.07783317565918,2.07784104347229,2.880811109662318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.7490234375,0.0,283.58367919921875,1895.4371337890625,0.0,367.6930541992188,0.5174975395202637,1.0,0.0,3.0,1.0,0.0
12294960,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8094001412391663,0.1900347620248794,0.1721512228250503,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.7810224890708923,0.1709442287683487,0.1633068770170211,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8996736407279968,0.2635183036327362,0.1851314604282379,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7313134074211121,0.1392159759998321,0.133349135518074,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.7444818019866943,0.1473214775323867,0.6699134111404419,284.82574462890625,285.92138671875,291.59375,286.2636108398437,291.59100341796875,297.0770874023437,284.82293701171875,1.0,0.3080473244190216,1.0,1.0,0.0,1.0,-1.5889036655426023,1.5889016389846802,2.062409748759819e-06,1.220137357711792,0.8839625716209412,0.8839625716209412,0.0,48.713478088378906,25.0,10909.173828125,-0.0,360.5022583007813,1.0,283.1499938964844,284.3820495605469,289.3063659667969,290.0893249511719,293.1499938964844,293.1499938964844,283.1499938964844,22603.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523665904998779,1.0,0.0,0.0,2.1248106956481934,2.124819040298462,3.012547438174807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.2080078125,0.0,304.2212829589844,1895.4371337890625,0.0,380.2985534667969,0.5262477993965149,1.0,0.0,3.0,1.0,0.0
12295020,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8334394097328186,0.1893738657236099,0.1712863594293594,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.805703341960907,0.170016661286354,0.1621579378843307,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9317036271095276,0.2626781463623047,0.1843445152044296,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7518762946128845,0.1381764262914657,0.132094606757164,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7647910714149475,0.1454165130853653,0.6600532531738281,284.8114929199219,285.9411315917969,291.6722106933594,286.3080444335937,291.66943359375,297.0771484375,284.8108825683594,1.0,0.2994557917118072,1.0,1.0,0.0,1.0,-1.572195291519165,1.572193264961243,2.0216127722960664e-06,1.2068262100219729,0.8689823746681213,0.8689823746681213,0.0,42.7950325012207,25.0,10917.7021484375,-0.0,336.1335754394531,1.0,283.1499938964844,284.36395263671875,289.3573913574219,290.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,23453.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629299342632293,1.0,0.0,0.0,2.151867389678955,2.1518759727478027,3.089757569796348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.7392578125,0.0,318.3127136230469,1895.4371337890625,0.0,405.3042602539063,0.5331374406814575,1.0,0.0,3.0,1.0,0.0
12295080,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8334394097328186,0.1893738657236099,0.1712863594293594,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.805703341960907,0.170016661286354,0.1621579378843307,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9317036271095276,0.2626781463623047,0.1843445152044296,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7518762946128845,0.1381764262914657,0.132094606757164,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7647910714149475,0.1454165130853653,0.6600532531738281,284.8114929199219,285.9411315917969,291.6722106933594,286.3080444335937,291.66943359375,297.0771484375,284.8108825683594,1.0,0.2994557917118072,1.0,1.0,0.0,1.0,-1.572195291519165,1.572193264961243,2.0216127722960664e-06,1.2068262100219729,0.8689823746681213,0.8689823746681213,0.0,42.7950325012207,25.0,10917.7021484375,-0.0,336.1335754394531,1.0,283.1499938964844,284.36395263671875,289.3573913574219,290.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,23453.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629299342632293,1.0,0.0,0.0,2.151867389678955,2.1518759727478027,3.089757569796348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.7392578125,0.0,318.3127136230469,1895.4371337890625,0.0,405.3042602539063,0.5331374406814575,1.0,0.0,3.0,1.0,0.0
12295140,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8548028469085693,0.1889626234769821,0.1707150042057037,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8259440660476685,0.1692787110805511,0.1612618118524551,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9598137140274048,0.2620337009429931,0.1837481707334518,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7707728147506714,0.1373225748538971,0.1310892403125763,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7830536365509033,0.1437170803546905,0.6514732837677002,284.8202209472656,285.9579467773437,291.7501220703125,286.35186767578125,291.7473449707031,297.0793762207031,284.82110595703125,1.0,0.2928912043571472,1.0,1.0,0.0,1.0,-1.5582083463668823,1.55820631980896,1.987850509976852e-06,1.1956746578216553,0.8540667295455933,0.8540667295455933,0.0,38.570613861083984,25.0,10912.970703125,-0.0,318.0452575683594,1.0,283.1499938964844,284.3741760253906,289.37994384765625,290.1788024902344,293.1499938964844,293.1499938964844,283.1499938964844,23743.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687329232692718,1.0,0.0,0.0,2.1287310123443604,2.128739595413208,3.023674253199715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.80078125,0.0,310.6757507324219,1895.4371337890625,0.0,419.7280578613281,0.5279518961906433,1.0,0.0,3.0,1.0,0.0
12295200,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8548028469085693,0.1889626234769821,0.1707150042057037,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8259440660476685,0.1692787110805511,0.1612618118524551,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9598137140274048,0.2620337009429931,0.1837481707334518,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7707728147506714,0.1373225748538971,0.1310892403125763,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7830536365509033,0.1437170803546905,0.6514732837677002,284.8202209472656,285.9579467773437,291.7501220703125,286.35186767578125,291.7473449707031,297.0793762207031,284.82110595703125,1.0,0.2928912043571472,1.0,1.0,0.0,1.0,-1.5582083463668823,1.55820631980896,1.987850509976852e-06,1.1956746578216553,0.8540667295455933,0.8540667295455933,0.0,38.570613861083984,25.0,10912.970703125,-0.0,318.0452575683594,1.0,283.1499938964844,284.3741760253906,289.37994384765625,290.1788024902344,293.1499938964844,293.1499938964844,283.1499938964844,23743.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687329232692718,1.0,0.0,0.0,2.1287310123443604,2.128739595413208,3.023674253199715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.80078125,0.0,310.6757507324219,1895.4371337890625,0.0,419.7280578613281,0.5279518961906433,1.0,0.0,3.0,1.0,0.0
12295260,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8742734789848328,0.1887666434049606,0.1703851670026779,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8430076241493225,0.1686986982822418,0.1605652123689651,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9809007048606871,0.2615495026111603,0.1833012104034423,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7876183986663818,0.1366238445043563,0.1302805542945861,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7987915873527527,0.1421859562397003,0.6438920497894287,284.845458984375,285.971923828125,291.82745361328125,286.3951110839844,291.8246765136719,297.0831604003906,284.84747314453125,1.0,0.2878124117851257,1.0,1.0,0.0,1.0,-1.5463658571243286,1.5463638305664062,1.9595395315263886e-06,1.1862242221832275,0.8394249677658081,0.8394249677658081,0.0,35.49040603637695,25.0,10898.986328125,-0.0,304.2762756347656,1.0,283.1499938964844,284.4048767089844,289.39898681640625,290.195556640625,293.1499938964844,293.1499938964844,283.1499938964844,23609.560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693893194198608,1.0,0.0,0.0,2.07085919380188,2.0708673000335693,2.861505095097528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.26318359375,0.0,288.5824279785156,1895.4371337890625,0.0,421.3916320800781,0.5143914222717285,1.0,0.0,3.0,1.0,0.0
12295320,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8742734789848328,0.1887666434049606,0.1703851670026779,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8430076241493225,0.1686986982822418,0.1605652123689651,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9809007048606871,0.2615495026111603,0.1833012104034423,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7876183986663818,0.1366238445043563,0.1302805542945861,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7987915873527527,0.1421859562397003,0.6438920497894287,284.845458984375,285.971923828125,291.82745361328125,286.3951110839844,291.8246765136719,297.0831604003906,284.84747314453125,1.0,0.2878124117851257,1.0,1.0,0.0,1.0,-1.5463658571243286,1.5463638305664062,1.9595395315263886e-06,1.1862242221832275,0.8394249677658081,0.8394249677658081,0.0,35.49040603637695,25.0,10898.986328125,-0.0,304.2762756347656,1.0,283.1499938964844,284.4048767089844,289.39898681640625,290.195556640625,293.1499938964844,293.1499938964844,283.1499938964844,23609.560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693893194198608,1.0,0.0,0.0,2.07085919380188,2.0708673000335693,2.861505095097528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.26318359375,0.0,288.5824279785156,1895.4371337890625,0.0,421.3916320800781,0.5143914222717285,1.0,0.0,3.0,1.0,0.0
12295380,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8914968967437744,0.1887620836496353,0.1702603548765182,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.857986330986023,0.1682548969984054,0.1600320488214492,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9959327578544616,0.2612019181251526,0.1829751878976822,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8020612001419067,0.1360593140125274,0.1296333819627761,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8116807341575623,0.1407978683710098,0.6371205449104309,284.8837585449219,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.0880432128906,284.88671875,1.0,0.2838335633277893,1.0,1.0,0.0,1.0,-1.536277174949646,1.5362752676010132,1.935618456627708e-06,1.1781657934188845,0.8252442479133606,0.8252442479133606,0.0,33.21208953857422,25.0,10877.2919921875,-0.0,293.6072082519531,1.0,283.1499938964844,284.451904296875,289.4263000488281,290.2179870605469,293.1499938964844,293.1499938964844,283.1499938964844,23167.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668921232223511,1.0,0.0,0.0,1.9895973205566408,1.9896048307418823,2.641336607211997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.166015625,0.0,258.39471435546875,1895.4371337890625,0.0,415.0976867675781,0.4951604902744293,1.0,0.0,3.0,1.0,0.0
12295440,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8914968967437744,0.1887620836496353,0.1702603548765182,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.857986330986023,0.1682548969984054,0.1600320488214492,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9959327578544616,0.2612019181251526,0.1829751878976822,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8020612001419067,0.1360593140125274,0.1296333819627761,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8116807341575623,0.1407978683710098,0.6371205449104309,284.8837585449219,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.0880432128906,284.88671875,1.0,0.2838335633277893,1.0,1.0,0.0,1.0,-1.536277174949646,1.5362752676010132,1.935618456627708e-06,1.1781657934188845,0.8252442479133606,0.8252442479133606,0.0,33.21208953857422,25.0,10877.2919921875,-0.0,293.6072082519531,1.0,283.1499938964844,284.451904296875,289.4263000488281,290.2179870605469,293.1499938964844,293.1499938964844,283.1499938964844,23167.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668921232223511,1.0,0.0,0.0,1.9895973205566408,1.9896048307418823,2.641336607211997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.166015625,0.0,258.39471435546875,1895.4371337890625,0.0,415.0976867675781,0.4951604902744293,1.0,0.0,3.0,1.0,0.0
