time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295500,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8975513577461243,0.1888222098350525,0.1702720373868942,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8631924390792847,0.1680754870176315,0.1598246544599533,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9974891543388368,0.2611777484416961,0.1805683225393295,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8068935871124268,0.1358188986778259,0.1293684542179107,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8155463337898254,0.1401481032371521,0.6340246796607971,284.9085693359375,285.9655456542969,291.9423217773437,286.458740234375,291.9395446777344,297.09100341796875,284.9119873046875,1.0,0.2821200489997864,1.0,1.0,0.0,1.0,-1.5302351713180542,1.5302332639694214,1.9206249817216303e-06,1.172639012336731,0.8186169266700745,0.8186169266700745,0.0,32.42667770385742,25.0,10841.51171875,-0.0,288.5779724121094,1.0,283.1499938964844,284.4834289550781,289.4432373046875,290.2314453125,293.1499938964844,293.1499938964844,283.1499938964844,22764.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651244878768921,1.0,0.0,0.0,1.9345022439956665,1.93450939655304,2.497076536656096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.8095703125,0.0,238.7709808349609,1895.4371337890625,0.0,410.6997375488281,0.4847724437713623,1.0,0.0,3.0,1.0,0.0
12295560,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9007750153541564,0.1889214664697647,0.1703316420316696,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8657848834991455,0.1679232269525528,0.1596550792455673,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9964051246643066,0.2616022229194641,0.1779599040746688,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8091414570808411,0.1356053650379181,0.1291407942771911,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8169685006141663,0.1395294666290283,0.6311175227165222,284.9303283691406,285.991455078125,291.98028564453125,286.4796447753906,291.9775085449219,297.0956420898437,284.93365478515625,1.0,0.2804701924324035,1.0,1.0,0.0,1.0,-1.5220935344696045,1.5220916271209717,1.9023599406864376e-06,1.1668858528137207,0.8116469383239746,0.8116469383239746,0.0,31.9643669128418,25.0,10818.03515625,-0.0,283.8954772949219,1.0,283.1499938964844,284.5098876953125,289.4623107910156,290.2480773925781,293.1499938964844,293.1499938964844,283.1499938964844,22507.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632861316204071,1.0,0.0,0.0,1.893077492713928,1.8930844068527224,2.391278712821077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.14697265625,0.0,224.86053466796875,1895.4371337890625,0.0,406.1751403808594,0.4721839725971222,1.0,0.0,3.0,1.0,0.0
12295620,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9085548520088196,0.1892371475696563,0.1705508679151535,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8720338940620422,0.1677001267671585,0.159388929605484,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9948225617408752,0.2632895708084106,0.1727789789438247,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8144670128822327,0.1352589130401611,0.1287581920623779,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8207182288169861,0.1383922547101974,0.625726580619812,284.9852600097656,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.1078491210937,284.9894714355469,1.0,0.2775533497333526,1.0,1.0,0.0,1.0,-1.5088849067687988,1.508882999420166,1.871669155661948e-06,1.1563318967819214,0.7987610697746277,0.7987610697746277,0.0,30.992902755737305,25.0,10746.37890625,-0.0,275.4898986816406,1.0,283.1499938964844,284.5794677734375,289.5018310546875,290.28094482421875,293.1499938964844,293.1499938964844,283.1499938964844,21696.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593850672245025,1.0,0.0,0.0,1.786973476409912,1.7869796752929688,2.130735765604186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.06982421875,0.0,191.1503295898437,1895.4371337890625,0.0,396.7374572753906,0.4467919170856476,1.0,0.0,3.0,1.0,0.0
12295680,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9085548520088196,0.1892371475696563,0.1705508679151535,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8720338940620422,0.1677001267671585,0.159388929605484,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9948225617408752,0.2632895708084106,0.1727789789438247,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8144670128822327,0.1352589130401611,0.1287581920623779,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8207182288169861,0.1383922547101974,0.625726580619812,284.9852600097656,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.1078491210937,284.9894714355469,1.0,0.2775533497333526,1.0,1.0,0.0,1.0,-1.5088849067687988,1.508882999420166,1.871669155661948e-06,1.1563318967819214,0.7987610697746277,0.7987610697746277,0.0,30.992902755737305,25.0,10746.37890625,-0.0,275.4898986816406,1.0,283.1499938964844,284.5794677734375,289.5018310546875,290.28094482421875,293.1499938964844,293.1499938964844,283.1499938964844,21696.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593850672245025,1.0,0.0,0.0,1.786973476409912,1.7869796752929688,2.130735765604186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.06982421875,0.0,191.1503295898437,1895.4371337890625,0.0,396.7374572753906,0.4467919170856476,1.0,0.0,3.0,1.0,0.0
12295740,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9163594841957092,0.1897221207618713,0.1709233671426773,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8778538703918457,0.1675941944122314,0.159235879778862,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.993131160736084,0.2655984461307525,0.1681182384490966,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8192606568336487,0.1350265741348266,0.1284863650798797,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8240549564361572,0.1373929977416992,0.620972752571106,285.051025390625,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1220092773437,285.0561218261719,1.0,0.2750394344329834,1.0,1.0,0.0,1.0,-1.49751877784729,1.4975168704986572,1.8455051531418576e-06,1.1472387313842771,0.7867931723594666,0.7867931723594666,0.0,30.163721084594727,25.0,10670.123046875,-0.0,268.38134765625,1.0,283.1499938964844,284.6621398925781,289.5426025390625,290.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,20778.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455558031797409,1.0,0.0,0.0,1.675351619720459,1.675357222557068,1.8728601958173385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.6123046875,0.0,159.2306671142578,1895.4371337890625,0.0,387.6893615722656,0.4229220747947693,1.0,0.0,3.0,1.0,0.0
12295800,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9163594841957092,0.1897221207618713,0.1709233671426773,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8778538703918457,0.1675941944122314,0.159235879778862,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.993131160736084,0.2655984461307525,0.1681182384490966,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8192606568336487,0.1350265741348266,0.1284863650798797,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8240549564361572,0.1373929977416992,0.620972752571106,285.051025390625,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1220092773437,285.0561218261719,1.0,0.2750394344329834,1.0,1.0,0.0,1.0,-1.49751877784729,1.4975168704986572,1.8455051531418576e-06,1.1472387313842771,0.7867931723594666,0.7867931723594666,0.0,30.163721084594727,25.0,10670.123046875,-0.0,268.38134765625,1.0,283.1499938964844,284.6621398925781,289.5426025390625,290.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,20778.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455558031797409,1.0,0.0,0.0,1.675351619720459,1.675357222557068,1.8728601958173385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.6123046875,0.0,159.2306671142578,1895.4371337890625,0.0,387.6893615722656,0.4229220747947693,1.0,0.0,3.0,1.0,0.0
12295860,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9240251779556274,0.1903455853462219,0.1714353859424591,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8833286166191101,0.167587012052536,0.159187451004982,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9913768768310548,0.2682406902313232,0.1639040112495422,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8236899375915527,0.134892538189888,0.1283175647258758,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8270849585533142,0.13650843501091,0.6167907118797302,285.1109924316406,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.13671875,285.1156921386719,1.0,0.2728734016418457,1.0,1.0,0.0,1.0,-1.4877920150756836,1.4877902269363403,1.8232942693430232e-06,1.1394474506378174,0.7755954265594482,0.7755954265594482,0.0,29.44959259033203,28.0,10626.572265625,-0.0,262.3648376464844,1.0,283.1499938964844,284.734375,289.5864562988281,290.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,20210.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452554315328598,1.0,0.0,0.0,1.5933912992477417,1.593396544456482,1.6940971647727565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.82763671875,0.0,138.4914093017578,1895.4371337890625,0.0,380.72943115234375,0.4037832617759704,1.0,0.0,3.0,1.0,0.0
12295920,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9240251779556274,0.1903455853462219,0.1714353859424591,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8833286166191101,0.167587012052536,0.159187451004982,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9913768768310548,0.2682406902313232,0.1639040112495422,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8236899375915527,0.134892538189888,0.1283175647258758,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8270849585533142,0.13650843501091,0.6167907118797302,285.1109924316406,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.13671875,285.1156921386719,1.0,0.2728734016418457,1.0,1.0,0.0,1.0,-1.4877920150756836,1.4877902269363403,1.8232942693430232e-06,1.1394474506378174,0.7755954265594482,0.7755954265594482,0.0,29.44959259033203,28.0,10626.572265625,-0.0,262.3648376464844,1.0,283.1499938964844,284.734375,289.5864562988281,290.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,20210.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452554315328598,1.0,0.0,0.0,1.5933912992477417,1.593396544456482,1.6940971647727565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.82763671875,0.0,138.4914093017578,1895.4371337890625,0.0,380.72943115234375,0.4037832617759704,1.0,0.0,3.0,1.0,0.0
12295980,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.9260768294334412,0.1910763829946518,0.172064334154129,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8840277791023254,0.1676561385393142,0.1592326909303665,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.99117112159729,0.2706547081470489,0.163441851735115,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8240656852722168,0.1348374634981155,0.1282447725534439,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.8260664939880371,0.1357072591781616,0.6131014227867126,285.1688537597656,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.149658203125,285.1736755371094,1.0,0.2722594439983368,1.0,1.0,0.0,1.0,-1.4835262298583984,1.4835244417190552,1.8135426671506136e-06,1.1359673738479614,0.7651830911636353,0.7651830911636353,0.0,29.31224822998047,31.0,10618.318359375,-0.0,260.1935119628906,1.0,283.1499938964844,284.802734375,289.6309814453125,290.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,19798.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506630599498749,1.0,0.0,0.0,1.5263471603393557,1.5263519287109375,1.5545333553745877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.390625,0.0,123.07731628417967,1895.4371337890625,0.0,376.4095764160156,0.3882542252540588,1.0,0.0,3.0,1.0,0.0
12296040,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.9260768294334412,0.1910763829946518,0.172064334154129,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8840277791023254,0.1676561385393142,0.1592326909303665,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.99117112159729,0.2706547081470489,0.163441851735115,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8240656852722168,0.1348374634981155,0.1282447725534439,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.8260664939880371,0.1357072591781616,0.6131014227867126,285.1688537597656,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.149658203125,285.1736755371094,1.0,0.2722594439983368,1.0,1.0,0.0,1.0,-1.4835262298583984,1.4835244417190552,1.8135426671506136e-06,1.1359673738479614,0.7651830911636353,0.7651830911636353,0.0,29.31224822998047,31.0,10618.318359375,-0.0,260.1935119628906,1.0,283.1499938964844,284.802734375,289.6309814453125,290.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,19798.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506630599498749,1.0,0.0,0.0,1.5263471603393557,1.5263519287109375,1.5545333553745877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.390625,0.0,123.07731628417967,1895.4371337890625,0.0,376.4095764160156,0.3882542252540588,1.0,0.0,3.0,1.0,0.0
12296100,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.925024151802063,0.1914805173873901,0.1724202185869217,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8826273083686829,0.167716309428215,0.1592870354652404,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.9916707277297974,0.2714934647083282,0.1645750105381012,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8227794170379639,0.1348362565040588,0.1282409131526947,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8240727782249451,0.1353267431259155,0.6113954186439514,285.1981811523437,285.9780578613281,292.314208984375,286.6596069335937,292.3114624023437,297.1542358398437,285.2030639648437,1.0,0.2724408805370331,1.0,1.0,0.0,1.0,-1.4833252429962158,1.4833234548568726,1.813054154808924e-06,1.135774850845337,0.7604805827140808,0.7604805827140808,0.0,29.44865798950196,31.0,10627.07421875,-0.0,260.45233154296875,1.0,283.1499938964844,284.8365783691406,289.6533508300781,290.4219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19642.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501914381980896,1.0,0.0,0.0,1.4969559907913208,1.4969606399536133,1.4952418325719918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.703857421875,0.0,116.7705535888672,1895.4371337890625,0.0,375.3396911621094,0.3815111219882965,1.0,0.0,3.0,1.0,0.0
12296160,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.9228023886680604,0.1919099688529968,0.1728028208017349,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8802443146705627,0.1677925586700439,0.1593608558177948,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.9924756288528442,0.2720388174057007,0.1664818674325943,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.8206562995910645,0.1348514109849929,0.1282568722963333,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.8212281465530396,0.1349540054798126,0.60975182056427,285.2275695800781,285.9937744140625,292.3503723144531,286.6786804199219,292.34765625,297.15740966796875,285.232421875,1.0,0.2729121446609497,1.0,1.0,0.0,1.0,-1.4842071533203125,1.4842052459716797,1.81501684437535e-06,1.136446237564087,0.7556309103965759,0.7556309103965759,0.0,29.70448303222656,34.0,10644.068359375,-0.0,261.4752502441406,1.0,283.1499938964844,284.8698425292969,289.6756286621094,290.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,19490.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500521719455719,1.0,0.0,0.0,1.4704821109771729,1.4704866409301758,1.4428223948925736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.99853515625,0.0,111.24534606933594,1895.4371337890625,0.0,375.0243225097656,0.3754143714904785,1.0,0.0,3.0,1.0,0.0
12296220,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.9154526591300964,0.1928407549858093,0.1736437976360321,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8730147480964661,0.1679894775152206,0.1595624685287475,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9946510195732116,0.2722138166427612,0.1722726672887802,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8142117857933044,0.1349268406629562,0.1283435672521591,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8132565021514893,0.134220153093338,0.606587290763855,285.2867126464844,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.15985107421875,285.2915954589844,1.0,0.2746152281761169,1.0,1.0,0.0,1.0,-1.4887140989303589,1.4887123107910156,1.8251738538310749e-06,1.1399773359298706,0.7469691038131714,0.7469691038131714,0.0,30.54409980773925,25.0,10695.7177734375,-0.0,265.5350646972656,1.0,283.1499938964844,284.93572998046875,289.71942138671875,290.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,19252.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507099390029907,1.0,0.0,0.0,1.4232503175735474,1.4232547283172607,1.3516243768663116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.79736328125,0.0,101.92327117919922,1895.4371337890625,0.0,376.51605224609375,0.3646338582038879,1.0,0.0,3.0,1.0,0.0
12296280,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.9154526591300964,0.1928407549858093,0.1736437976360321,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8730147480964661,0.1679894775152206,0.1595624685287475,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9946510195732116,0.2722138166427612,0.1722726672887802,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8142117857933044,0.1349268406629562,0.1283435672521591,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8132565021514893,0.134220153093338,0.606587290763855,285.2867126464844,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.15985107421875,285.2915954589844,1.0,0.2746152281761169,1.0,1.0,0.0,1.0,-1.4887140989303589,1.4887123107910156,1.8251738538310749e-06,1.1399773359298706,0.7469691038131714,0.7469691038131714,0.0,30.54409980773925,25.0,10695.7177734375,-0.0,265.5350646972656,1.0,283.1499938964844,284.93572998046875,289.71942138671875,290.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,19252.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507099390029907,1.0,0.0,0.0,1.4232503175735474,1.4232547283172607,1.3516243768663116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.79736328125,0.0,101.92327117919922,1895.4371337890625,0.0,376.51605224609375,0.3646338582038879,1.0,0.0,3.0,1.0,0.0
12296340,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.9243587851524352,0.1938380151987075,0.1745040267705917,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.8793401122093201,0.1682187616825103,0.1597506403923034,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.9929748773574828,0.2726708948612213,0.1677210927009582,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.8195746541023254,0.135036826133728,0.1284180879592895,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.8170245289802551,0.1334815919399261,0.6031661629676819,285.3358154296875,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.16278076171875,285.33892822265625,1.0,0.2721975743770599,1.0,1.0,0.0,1.0,-1.4805017709732056,1.4804999828338623,1.8066655229631576e-06,1.1335158348083496,0.7390537261962891,0.7390537261962891,0.0,29.79584503173828,28.0,10688.6552734375,-0.0,260.123046875,1.0,283.1499938964844,284.9902648925781,289.7601318359375,290.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522503912448883,1.0,0.0,0.0,1.3828295469284058,1.38283371925354,1.2759414858010132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.929443359375,0.0,94.42581176757812,1895.4371337890625,0.0,380.0320129394531,0.3554702997207641,1.0,0.0,3.0,1.0,0.0
12296400,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.9243587851524352,0.1938380151987075,0.1745040267705917,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.8793401122093201,0.1682187616825103,0.1597506403923034,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.9929748773574828,0.2726708948612213,0.1677210927009582,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.8195746541023254,0.135036826133728,0.1284180879592895,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.8170245289802551,0.1334815919399261,0.6031661629676819,285.3358154296875,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.16278076171875,285.33892822265625,1.0,0.2721975743770599,1.0,1.0,0.0,1.0,-1.4805017709732056,1.4804999828338623,1.8066655229631576e-06,1.1335158348083496,0.7390537261962891,0.7390537261962891,0.0,29.79584503173828,28.0,10688.6552734375,-0.0,260.123046875,1.0,283.1499938964844,284.9902648925781,289.7601318359375,290.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522503912448883,1.0,0.0,0.0,1.3828295469284058,1.38283371925354,1.2759414858010132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.929443359375,0.0,94.42581176757812,1895.4371337890625,0.0,380.0320129394531,0.3554702997207641,1.0,0.0,3.0,1.0,0.0
12296460,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9289787411689758,0.1949245035648346,0.1754417270421981,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.882006824016571,0.1684863865375518,0.1599835306406021,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.9922905564308168,0.2746670246124267,0.1660341918468475,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.8217338919639587,0.1351905763149261,0.1285425871610641,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8175777792930603,0.1327985376119613,0.5999805927276611,285.3770446777344,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.17205810546875,285.3807373046875,1.0,0.2715035676956177,1.0,1.0,0.0,1.0,-1.476199984550476,1.4761981964111328,1.796834908418532e-06,1.1299530267715454,0.7317603230476379,0.7317603230476379,0.0,29.498910903930664,31.0,10693.6640625,-0.0,257.5510559082031,1.0,283.1499938964844,285.0381164550781,289.79364013671875,290.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,18921.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532986283302307,1.0,0.0,0.0,1.347651124000549,1.347655177116394,1.2118486836243392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.41552734375,0.0,88.2583236694336,1895.4371337890625,0.0,382.4427185058594,0.3475581705570221,1.0,0.0,3.0,1.0,0.0
12296520,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9289787411689758,0.1949245035648346,0.1754417270421981,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.882006824016571,0.1684863865375518,0.1599835306406021,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.9922905564308168,0.2746670246124267,0.1660341918468475,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.8217338919639587,0.1351905763149261,0.1285425871610641,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8175777792930603,0.1327985376119613,0.5999805927276611,285.3770446777344,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.17205810546875,285.3807373046875,1.0,0.2715035676956177,1.0,1.0,0.0,1.0,-1.476199984550476,1.4761981964111328,1.796834908418532e-06,1.1299530267715454,0.7317603230476379,0.7317603230476379,0.0,29.498910903930664,31.0,10693.6640625,-0.0,257.5510559082031,1.0,283.1499938964844,285.0381164550781,289.79364013671875,290.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,18921.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532986283302307,1.0,0.0,0.0,1.347651124000549,1.347655177116394,1.2118486836243392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.41552734375,0.0,88.2583236694336,1895.4371337890625,0.0,382.4427185058594,0.3475581705570221,1.0,0.0,3.0,1.0,0.0
12296580,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.927782416343689,0.1962051540613174,0.1765525788068771,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8796883821487427,0.168810486793518,0.1602861285209655,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.993168830871582,0.2761264443397522,0.1682155579328537,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8196486234664917,0.1353971660137176,0.128735676407814,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8138607144355774,0.1321733146905899,0.5971708297729492,285.4232177734375,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1791381835937,285.4271545410156,1.0,0.2721100449562073,1.0,1.0,0.0,1.0,-1.4773719310760498,1.4773701429367063,1.7993871779253825e-06,1.130805492401123,0.725313663482666,0.725313663482666,0.0,29.797645568847656,34.0,10734.6240234375,-0.0,258.7988586425781,1.0,283.1499938964844,285.0891418457031,289.8263854980469,290.607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18798.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537811279296875,1.0,0.0,0.0,1.317044377326965,1.3170483112335205,1.1574287839266617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.8046875,0.0,83.12989807128906,1895.4371337890625,0.0,383.5572814941406,0.3406980335712433,1.0,0.0,3.0,1.0,0.0
12296640,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.927782416343689,0.1962051540613174,0.1765525788068771,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8796883821487427,0.168810486793518,0.1602861285209655,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.993168830871582,0.2761264443397522,0.1682155579328537,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8196486234664917,0.1353971660137176,0.128735676407814,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8138607144355774,0.1321733146905899,0.5971708297729492,285.4232177734375,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1791381835937,285.4271545410156,1.0,0.2721100449562073,1.0,1.0,0.0,1.0,-1.4773719310760498,1.4773701429367063,1.7993871779253825e-06,1.130805492401123,0.725313663482666,0.725313663482666,0.0,29.797645568847656,34.0,10734.6240234375,-0.0,258.7988586425781,1.0,283.1499938964844,285.0891418457031,289.8263854980469,290.607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18798.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537811279296875,1.0,0.0,0.0,1.317044377326965,1.3170483112335205,1.1574287839266617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.8046875,0.0,83.12989807128906,1895.4371337890625,0.0,383.5572814941406,0.3406980335712433,1.0,0.0,3.0,1.0,0.0
12296700,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.9255779385566713,0.1969116926193237,0.1771789044141769,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.8771426677703857,0.1689952909946441,0.1604646891355514,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.9939903616905212,0.2764945328235626,0.1703979969024658,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.8174059391021729,0.1355209499597549,0.1288573443889618,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8107446432113647,0.1318743675947189,0.595865786075592,285.447265625,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.1812744140625,285.45135498046875,1.0,0.272835910320282,1.0,1.0,0.0,1.0,-1.479536533355713,1.4795347452163696,1.8042221654468449e-06,1.1324905157089231,0.7225669622421265,0.7225669622421265,0.0,30.12168884277344,34.0,10764.5185546875,-0.0,260.5345153808594,1.0,283.1499938964844,285.1151733398437,289.8436889648437,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18750.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540584683418274,1.0,0.0,0.0,1.303078532218933,1.3030823469161987,1.1330121907349169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.015625,0.0,80.87873077392578,1895.4371337890625,0.0,384.1994323730469,0.3375943899154663,1.0,0.0,3.0,1.0,0.0
12296760,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.9224265217781068,0.1976499259471893,0.177840918302536,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.8738031983375549,0.1691949218511581,0.1606611460447311,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.9949674606323242,0.276583194732666,0.1732151806354522,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.8144416213035583,0.135658249258995,0.1289956271648407,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.8068180680274963,0.1315806657075882,0.5946078896522522,285.4717102050781,285.93572998046875,292.7004089355469,286.8578491210937,292.6978454589844,297.182373046875,285.4757995605469,1.0,0.2738130986690521,1.0,1.0,0.0,1.0,-1.4826041460037231,1.48260235786438,1.811106130844564e-06,1.1348953247070312,0.7197553515434265,0.7197553515434265,0.0,30.5549373626709,37.0,10801.2958984375,-0.0,262.9367980957031,1.0,283.1499938964844,285.14117431640625,289.8616638183594,290.6468811035156,293.1499938964844,293.1499938964844,283.1499938964844,18690.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544863104820251,1.0,0.0,0.0,1.2905389070510864,1.2905426025390625,1.111311078716426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.062255859375,0.0,78.85206604003906,1895.4371337890625,0.0,385.1919860839844,0.3347636759281158,1.0,0.0,3.0,1.0,0.0
12296820,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9138908982276917,0.1992003470659256,0.1792465597391128,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.8652529716491699,0.1696339100599289,0.1611028760671615,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.9970372319221495,0.2759206593036651,0.1803732812404632,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.806571364402771,0.1359694004058838,0.1293178349733352,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7968975901603699,0.1309999525547027,0.5921841263771057,285.5215148925781,285.9176025390625,292.7677001953125,286.8910522460937,292.76519775390625,297.1820373535156,285.5256652832031,1.0,0.2764047682285309,1.0,1.0,0.0,1.0,-1.4908909797668457,1.4908891916275024,1.829815687415248e-06,1.141418218612671,0.7151113152503967,0.7151113152503967,0.0,31.719860076904297,25.0,10888.134765625,-0.0,269.4588928222656,1.0,283.1499938964844,285.1932983398437,289.8987731933594,290.6899108886719,293.1499938964844,293.1499938964844,283.1499938964844,18591.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559970796108246,1.0,0.0,0.0,1.267802596092224,1.2678061723709106,1.0724984633725398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.41650390625,0.0,75.28876495361328,1895.4371337890625,0.0,388.7170104980469,0.3296624422073364,1.0,0.0,3.0,1.0,0.0
12296880,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9138908982276917,0.1992003470659256,0.1792465597391128,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.8652529716491699,0.1696339100599289,0.1611028760671615,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.9970372319221495,0.2759206593036651,0.1803732812404632,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.806571364402771,0.1359694004058838,0.1293178349733352,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7968975901603699,0.1309999525547027,0.5921841263771057,285.5215148925781,285.9176025390625,292.7677001953125,286.8910522460937,292.76519775390625,297.1820373535156,285.5256652832031,1.0,0.2764047682285309,1.0,1.0,0.0,1.0,-1.4908909797668457,1.4908891916275024,1.829815687415248e-06,1.141418218612671,0.7151113152503967,0.7151113152503967,0.0,31.719860076904297,25.0,10888.134765625,-0.0,269.4588928222656,1.0,283.1499938964844,285.1932983398437,289.8987731933594,290.6899108886719,293.1499938964844,293.1499938964844,283.1499938964844,18591.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559970796108246,1.0,0.0,0.0,1.267802596092224,1.2678061723709106,1.0724984633725398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.41650390625,0.0,75.28876495361328,1895.4371337890625,0.0,388.7170104980469,0.3296624422073364,1.0,0.0,3.0,1.0,0.0
12296940,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.9264801144599916,0.2008028924465179,0.1806439310312271,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8740519285202026,0.1700934171676635,0.1615012139081955,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.995286464691162,0.2759125828742981,0.1741978228092193,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.8145079016685486,0.1362995207309723,0.1295938193798065,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.8031893968582153,0.1304082423448562,0.5893760919570923,285.55828857421875,285.89752197265625,292.8340148925781,286.92333984375,292.83154296875,297.1840209960937,285.5600280761719,1.0,0.2735237181186676,1.0,1.0,0.0,1.0,-1.4826072454452517,1.4826054573059082,1.811117726902012e-06,1.1349022388458252,0.7111782431602478,0.7111782431602478,0.0,30.689666748046875,25.0,10896.9541015625,-0.0,263.2759094238281,1.0,283.1499938964844,285.2317199707031,289.9344482421875,290.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18503.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582985937595367,1.0,0.0,0.0,1.248473048210144,1.2484766244888306,1.040044139699603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.268310546875,0.0,72.33802795410156,1895.4371337890625,0.0,394.1478576660156,0.3253187239170074,1.0,0.0,3.0,1.0,0.0
12297000,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.9264801144599916,0.2008028924465179,0.1806439310312271,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8740519285202026,0.1700934171676635,0.1615012139081955,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.995286464691162,0.2759125828742981,0.1741978228092193,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.8145079016685486,0.1362995207309723,0.1295938193798065,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.8031893968582153,0.1304082423448562,0.5893760919570923,285.55828857421875,285.89752197265625,292.8340148925781,286.92333984375,292.83154296875,297.1840209960937,285.5600280761719,1.0,0.2735237181186676,1.0,1.0,0.0,1.0,-1.4826072454452517,1.4826054573059082,1.811117726902012e-06,1.1349022388458252,0.7111782431602478,0.7111782431602478,0.0,30.689666748046875,25.0,10896.9541015625,-0.0,263.2759094238281,1.0,283.1499938964844,285.2317199707031,289.9344482421875,290.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18503.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582985937595367,1.0,0.0,0.0,1.248473048210144,1.2484766244888306,1.040044139699603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.268310546875,0.0,72.33802795410156,1895.4371337890625,0.0,394.1478576660156,0.3253187239170074,1.0,0.0,3.0,1.0,0.0
12297060,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.9398872256278992,0.2024365216493606,0.1820662766695022,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8835362792015076,0.1705691218376159,0.1619106382131576,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.9929262399673462,0.278464525938034,0.1675985455513,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.8226305842399597,0.1366514712572097,0.1298852413892746,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8099185228347778,0.129870668053627,0.5867170691490173,285.58154296875,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.1944274902344,285.58355712890625,1.0,0.2712763547897339,1.0,1.0,0.0,1.0,-1.4740363359451294,1.474034547805786,1.7916579508892028e-06,1.1279233694076538,0.707722544670105,0.707722544670105,0.0,29.65228843688965,28.0,10892.96875,-0.0,257.0209350585937,1.0,283.1499938964844,285.25860595703125,289.9623413085937,290.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,18431.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599258303642273,1.0,0.0,0.0,1.2318264245986938,1.2318300008773804,1.0124940530431561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.455322265625,0.0,69.86883544921875,1895.4371337890625,0.0,398.0325927734375,0.3215931355953216,1.0,0.0,3.0,1.0,0.0
12297120,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.9398872256278992,0.2024365216493606,0.1820662766695022,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8835362792015076,0.1705691218376159,0.1619106382131576,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.9929262399673462,0.278464525938034,0.1675985455513,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.8226305842399597,0.1366514712572097,0.1298852413892746,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8099185228347778,0.129870668053627,0.5867170691490173,285.58154296875,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.1944274902344,285.58355712890625,1.0,0.2712763547897339,1.0,1.0,0.0,1.0,-1.4740363359451294,1.474034547805786,1.7916579508892028e-06,1.1279233694076538,0.707722544670105,0.707722544670105,0.0,29.65228843688965,28.0,10892.96875,-0.0,257.0209350585937,1.0,283.1499938964844,285.25860595703125,289.9623413085937,290.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,18431.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599258303642273,1.0,0.0,0.0,1.2318264245986938,1.2318300008773804,1.0124940530431561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.455322265625,0.0,69.86883544921875,1895.4371337890625,0.0,398.0325927734375,0.3215931355953216,1.0,0.0,3.0,1.0,0.0
12297180,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.9462870955467224,0.2041405737400055,0.1835648715496063,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.887340784072876,0.1710802912712097,0.162372425198555,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.9920214414596558,0.2814024090766907,0.1653933674097061,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.825805127620697,0.1370394080877304,0.130231112241745,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60809326171875,0.8114957213401794,0.1294070780277252,0.5845046043395996,285.6088562011719,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.2056579589844,285.611328125,1.0,0.2706595361232757,1.0,1.0,0.0,1.0,-1.471497654914856,1.4714958667755127,1.7858188812169828e-06,1.1257580518722534,0.7049788236618042,0.7049788236618042,0.0,29.322404861450195,31.0,10924.7890625,-0.0,255.1249389648437,1.0,283.1499938964844,285.288330078125,289.9881591796875,290.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,18363.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605101346969604,1.0,0.0,0.0,1.2178062200546265,1.2178096771240234,9.895774155666005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.39599609375,0.0,67.81748962402344,1895.4371337890625,0.0,399.4367370605469,0.3184369206428528,1.0,0.0,3.0,1.0,0.0
12297240,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.9462870955467224,0.2041405737400055,0.1835648715496063,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.887340784072876,0.1710802912712097,0.162372425198555,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.9920214414596558,0.2814024090766907,0.1653933674097061,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.825805127620697,0.1370394080877304,0.130231112241745,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60809326171875,0.8114957213401794,0.1294070780277252,0.5845046043395996,285.6088562011719,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.2056579589844,285.611328125,1.0,0.2706595361232757,1.0,1.0,0.0,1.0,-1.471497654914856,1.4714958667755127,1.7858188812169828e-06,1.1257580518722534,0.7049788236618042,0.7049788236618042,0.0,29.322404861450195,31.0,10924.7890625,-0.0,255.1249389648437,1.0,283.1499938964844,285.288330078125,289.9881591796875,290.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,18363.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605101346969604,1.0,0.0,0.0,1.2178062200546265,1.2178096771240234,9.895774155666005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.39599609375,0.0,67.81748962402344,1895.4371337890625,0.0,399.4367370605469,0.3184369206428528,1.0,0.0,3.0,1.0,0.0
12297300,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.9472578167915344,0.2050257623195648,0.1843497306108474,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.887352466583252,0.171353206038475,0.1626261919736862,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.9921672940254213,0.2826144993305206,0.1657392978668213,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.8257980942726135,0.1372494101524353,0.1304260939359665,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234130859375,0.810652494430542,0.1291949599981308,0.5835357904434204,285.624267578125,285.8275146484375,292.995361328125,286.9998474121094,292.9929504394531,297.21014404296875,285.626953125,1.0,0.2708683907985687,1.0,1.0,0.0,1.0,-1.4722295999526978,1.4722278118133545,1.7873917386168614e-06,1.1262763738632202,0.7040186524391174,0.7040186524391174,0.0,29.377817153930664,31.0,10952.8388671875,-0.0,255.57188415527344,1.0,283.1499938964844,285.304443359375,290.00213623046875,290.8033752441406,293.1499938964844,293.1499938964844,283.1499938964844,18335.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606885313987732,1.0,0.0,0.0,1.2116068601608276,1.211610198020935,9.795279964919248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.507080078125,0.0,66.9283447265625,1895.4371337890625,0.0,399.8664245605469,0.3170484900474548,1.0,0.0,3.0,1.0,0.0
