time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297360,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.9469660520553588,0.2059332877397537,0.1851587891578674,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8862751126289368,0.1716383099555969,0.1628955900669098,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.9926543235778807,0.2835723459720611,0.1669204533100128,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8248748779296875,0.1374704241752624,0.1306356638669967,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.8088475465774536,0.1289901584386825,0.5826294422149658,285.6404113769531,285.8260803222656,293.0268249511719,287.014404296875,293.02447509765625,297.21356201171875,285.6431884765625,1.0,0.2713852822780609,1.0,1.0,0.0,1.0,-1.474104642868042,1.4741028547286987,1.791529598449415e-06,1.1277053356170654,0.7030346393585205,0.7030346393585205,0.0,29.560396194458008,34.0,10989.1201171875,-0.0,256.8203125,1.0,283.1499938964844,285.3208312988281,290.01708984375,290.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,18297.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609708786010742,1.0,0.0,0.0,1.206423044204712,1.2064265012741089,9.71164269003566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.9453125,0.0,66.1539306640625,1895.4371337890625,0.0,400.5474243164063,0.3158387839794159,1.0,0.0,3.0,1.0,0.0
12297420,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.9430801272392272,0.2078089714050293,0.1868438124656677,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.8813210129737854,0.1722424477338791,0.163478597998619,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.9943637251853944,0.284635990858078,0.171443223953247,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.8206487894058228,0.137942761182785,0.1310956627130508,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.8025838136672974,0.1285872608423233,0.5809260606765747,285.6745300292969,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.2171325683594,285.67742919921875,1.0,0.2732231914997101,1.0,1.0,0.0,1.0,-1.4807624816894531,1.48076069355011,1.806374712032266e-06,1.1328775882720947,0.7019270062446594,0.7019270062446594,0.0,30.269550323486328,37.0,11079.75,-0.0,261.429931640625,1.0,283.1499938964844,285.3545837402344,290.0492248535156,290.8580627441406,293.1499938964844,293.1499938964844,283.1499938964844,18230.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622131586074829,1.0,0.0,0.0,1.1977001428604126,1.19770348072052,9.571711956368745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.8544921875,0.0,64.85920715332031,1895.4371337890625,0.0,403.5573120117188,0.3137953281402588,1.0,0.0,3.0,1.0,0.0
12297480,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.9430801272392272,0.2078089714050293,0.1868438124656677,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.8813210129737854,0.1722424477338791,0.163478597998619,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.9943637251853944,0.284635990858078,0.171443223953247,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.8206487894058228,0.137942761182785,0.1310956627130508,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.8025838136672974,0.1285872608423233,0.5809260606765747,285.6745300292969,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.2171325683594,285.67742919921875,1.0,0.2732231914997101,1.0,1.0,0.0,1.0,-1.4807624816894531,1.48076069355011,1.806374712032266e-06,1.1328775882720947,0.7019270062446594,0.7019270062446594,0.0,30.269550323486328,37.0,11079.75,-0.0,261.429931640625,1.0,283.1499938964844,285.3545837402344,290.0492248535156,290.8580627441406,293.1499938964844,293.1499938964844,283.1499938964844,18230.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622131586074829,1.0,0.0,0.0,1.1977001428604126,1.19770348072052,9.571711956368745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.8544921875,0.0,64.85920715332031,1895.4371337890625,0.0,403.5573120117188,0.3137953281402588,1.0,0.0,3.0,1.0,0.0
12297540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9374029636383056,0.2093205749988556,0.1882129460573196,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70166015625,0.8753274083137512,0.1727415472269058,0.1639706641435623,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9960281848907472,0.284634530544281,0.1766304671764373,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.8154592514038086,0.1383358538150787,0.1314887702465057,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.7956453561782837,0.1282680332660675,0.5796381831169128,285.7020568847656,285.7607116699219,293.1366271972656,287.06414794921875,293.13433837890625,297.21710205078125,285.7049865722656,1.0,0.2752963304519653,1.0,1.0,0.0,1.0,-1.488148808479309,1.4881469011306765,1.8229787883683457e-06,1.1386553049087524,0.7018517851829529,0.7018517851829529,0.0,31.115367889404297,37.0,11165.2392578125,-0.0,266.73858642578125,1.0,283.1499938964844,285.3810119628906,290.0750427246094,290.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18180.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640063345432281,1.0,0.0,0.0,1.192685604095459,1.1926889419555664,9.491730423860645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.692626953125,0.0,64.09361267089844,1895.4371337890625,0.0,407.9417724609375,0.3125807046890259,1.0,0.0,3.0,1.0,0.0
12297600,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.9354239702224731,0.2097561806440353,0.1886092573404312,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8733493685722351,0.1728871315717697,0.1641157567501068,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.996503472328186,0.2844988405704498,0.1783202886581421,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8137142062187195,0.1384508311748504,0.1316052973270416,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.7934063673019409,0.128175601363182,0.5792733430862427,285.7098083496094,285.7699890136719,293.1499938964844,287.070068359375,293.1477355957031,297.2167053222656,285.7127380371094,1.0,0.2759737968444824,1.0,1.0,0.0,1.0,-1.4905290603637695,1.4905271530151367,1.828353902055824e-06,1.140520453453064,0.701688826084137,0.701688826084137,0.0,31.399635314941406,40.0,11191.796875,-0.0,268.48944091796875,1.0,283.1499938964844,285.3883056640625,290.08233642578125,290.89923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18163.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646536707878113,1.0,0.0,0.0,1.191669225692749,1.1916725635528564,9.475560602822952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.295166015625,0.0,63.92285537719727,1895.4371337890625,0.0,409.5361633300781,0.3123127520084381,1.0,0.0,3.0,1.0,0.0
12297660,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.9262899160385132,0.2120905369520187,0.1906167715787887,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8644672632217407,0.1739084124565124,0.1649897247552871,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.9982955455780028,0.283589243888855,0.1862028539180755,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.8056380748748779,0.1393332481384277,0.1323485523462295,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.7833760380744934,0.1280953139066696,0.578524649143219,285.7455139160156,285.7394714355469,293.21014404296875,287.0965576171875,293.2079162597656,297.21685791015625,285.74853515625,1.0,0.2794793546199798,1.0,1.0,0.0,1.0,-1.5034432411193848,1.503441333770752,1.8577063656266544e-06,1.1506493091583252,0.7023357152938843,0.7023357152938843,0.0,32.82569122314453,28.0,11325.2236328125,-0.0,277.7821350097656,1.0,283.1499938964844,285.4213562011719,290.1142272949219,290.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18095.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682060480117798,1.0,0.0,0.0,1.188352108001709,1.1883553266525269,9.422880253850965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.37841796875,0.0,63.3364486694336,1895.4371337890625,0.0,418.3974609375,0.3113923370838165,1.0,0.0,3.0,1.0,0.0
12297720,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.9262899160385132,0.2120905369520187,0.1906167715787887,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8644672632217407,0.1739084124565124,0.1649897247552871,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.9982955455780028,0.283589243888855,0.1862028539180755,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.8056380748748779,0.1393332481384277,0.1323485523462295,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.7833760380744934,0.1280953139066696,0.578524649143219,285.7455139160156,285.7394714355469,293.21014404296875,287.0965576171875,293.2079162597656,297.21685791015625,285.74853515625,1.0,0.2794793546199798,1.0,1.0,0.0,1.0,-1.5034432411193848,1.503441333770752,1.8577063656266544e-06,1.1506493091583252,0.7023357152938843,0.7023357152938843,0.0,32.82569122314453,28.0,11325.2236328125,-0.0,277.7821350097656,1.0,283.1499938964844,285.4213562011719,290.1142272949219,290.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18095.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682060480117798,1.0,0.0,0.0,1.188352108001709,1.1883553266525269,9.422880253850965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.37841796875,0.0,63.3364486694336,1895.4371337890625,0.0,418.3974609375,0.3113923370838165,1.0,0.0,3.0,1.0,0.0
12297780,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9421747326850892,0.2148846089839935,0.1929995119571685,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.8759781122207642,0.1754350066184997,0.1662893146276474,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.9967560172080994,0.2841798365116119,0.1792685389518737,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.816368043422699,0.1407289206981659,0.1335224956274032,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691345214844,0.792460560798645,0.1285222023725509,0.5797322392463684,285.7694702148437,285.7070617675781,293.2696838378906,287.1224365234375,293.2674865722656,297.2251281738281,285.770263671875,1.0,0.2775329649448395,1.0,1.0,0.0,1.0,-1.5024104118347168,1.5024086236953735,1.8553370182416984e-06,1.1498290300369265,0.7036950588226318,0.7036950588226318,0.0,31.75291633605957,25.0,11395.4052734375,-0.0,274.5798645019531,1.0,283.1499938964844,285.4420471191406,290.14324951171875,290.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18031.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724513590335846,1.0,0.0,0.0,1.1876226663589478,1.1876258850097656,9.411316170826468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.947265625,0.0,63.08792495727539,1895.4371337890625,0.0,429.2406311035156,0.3110221028327942,1.0,0.0,3.0,1.0,0.0
12297840,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9421747326850892,0.2148846089839935,0.1929995119571685,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.8759781122207642,0.1754350066184997,0.1662893146276474,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.9967560172080994,0.2841798365116119,0.1792685389518737,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.816368043422699,0.1407289206981659,0.1335224956274032,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691345214844,0.792460560798645,0.1285222023725509,0.5797322392463684,285.7694702148437,285.7070617675781,293.2696838378906,287.1224365234375,293.2674865722656,297.2251281738281,285.770263671875,1.0,0.2775329649448395,1.0,1.0,0.0,1.0,-1.5024104118347168,1.5024086236953735,1.8553370182416984e-06,1.1498290300369265,0.7036950588226318,0.7036950588226318,0.0,31.75291633605957,25.0,11395.4052734375,-0.0,274.5798645019531,1.0,283.1499938964844,285.4420471191406,290.14324951171875,290.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18031.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724513590335846,1.0,0.0,0.0,1.1876226663589478,1.1876258850097656,9.411316170826468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.947265625,0.0,63.08792495727539,1895.4371337890625,0.0,429.2406311035156,0.3110221028327942,1.0,0.0,3.0,1.0,0.0
12297900,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.9533222317695618,0.2163809239864349,0.1942833662033081,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.8848539590835571,0.1763233542442321,0.1670600771903991,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.9951211214065552,0.2859967947006225,0.1736837774515152,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.8241691589355469,0.1415580213069915,0.1342356950044632,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.799887478351593,0.1288896203041076,0.5810006856918335,285.7739562988281,285.681640625,293.2992553710937,287.1351623535156,293.29705810546875,297.2336730957031,285.7747802734375,1.0,0.2763739824295044,1.0,1.0,0.0,1.0,-1.5005481243133545,1.5005462169647217,1.850950297921372e-06,1.1482369899749756,0.7046096920967102,0.7046096920967102,0.0,30.92715072631836,25.0,11417.8603515625,-0.0,271.65234375,1.0,283.1499938964844,285.4459533691406,290.1548767089844,290.9948425292969,293.1499938964844,293.1499938964844,283.1499938964844,18007.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474381536245346,1.0,0.0,0.0,1.1879088878631592,1.1879122257232666,9.41585440727977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.673095703125,0.0,63.06572723388672,1895.4371337890625,0.0,434.2641906738281,0.3109998106956482,1.0,0.0,3.0,1.0,0.0
12297960,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.9648561477661132,0.2179321199655532,0.1956179440021515,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8947510123252869,0.1772776842117309,0.1678978651762008,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.9928817749023438,0.2885583341121673,0.1674860119819641,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8327352404594421,0.142456516623497,0.1350197196006775,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.808209240436554,0.1293493956327438,0.5827001333236694,285.778564453125,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2442932128906,285.7792053222656,1.0,0.2750565409660339,1.0,1.0,0.0,1.0,-1.498697280883789,1.4986954927444458,1.8466339497535955e-06,1.1466894149780271,0.7055069208145142,0.7055069208145142,0.0,30.069486618041992,43.0,11443.3037109375,-0.0,268.65484619140625,1.0,283.1499938964844,285.4494934082031,290.1649780273437,291.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,17977.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475980281829834,1.0,0.0,0.0,1.188959002494812,1.18896222114563,9.432507397377776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.87060546875,0.0,63.12446594238281,1895.4371337890625,0.0,438.47021484375,0.3111165165901184,1.0,0.0,3.0,1.0,0.0
12298020,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.958226442337036,0.2212397158145904,0.1985544860363006,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.887671172618866,0.1793996095657348,0.1698731482028961,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.9956454038619996,0.2930110096931457,0.1753461211919784,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.805419921875,0.8273001313209534,0.1444700360298156,0.1368938386440277,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8010585904121399,0.1305354088544845,0.5878242254257202,285.806396484375,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2646179199219,285.8104248046875,1.0,0.2807917296886444,1.0,1.0,0.0,1.0,-1.5224095582962036,1.5224076509475708,1.9009825109606029e-06,1.165168523788452,0.7082497477531433,0.7082497477531433,0.0,31.553943634033203,61.0,11636.1044921875,-0.0,282.9795837402344,1.0,283.1499938964844,285.4738464355469,290.1851501464844,291.0346069335937,293.1499938964844,293.1499938964844,283.1499938964844,17919.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784118235111236,1.0,0.0,0.0,1.1925508975982666,1.192554235458374,9.489587426969592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.927978515625,0.0,63.43848419189453,1895.4371337890625,0.0,444.9468078613281,0.3116746246814728,1.0,0.0,3.0,1.0,0.0
12298080,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.958226442337036,0.2212397158145904,0.1985544860363006,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.887671172618866,0.1793996095657348,0.1698731482028961,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.9956454038619996,0.2930110096931457,0.1753461211919784,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.805419921875,0.8273001313209534,0.1444700360298156,0.1368938386440277,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8010585904121399,0.1305354088544845,0.5878242254257202,285.806396484375,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2646179199219,285.8104248046875,1.0,0.2807917296886444,1.0,1.0,0.0,1.0,-1.5224095582962036,1.5224076509475708,1.9009825109606029e-06,1.165168523788452,0.7082497477531433,0.7082497477531433,0.0,31.553943634033203,61.0,11636.1044921875,-0.0,282.9795837402344,1.0,283.1499938964844,285.4738464355469,290.1851501464844,291.0346069335937,293.1499938964844,293.1499938964844,283.1499938964844,17919.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784118235111236,1.0,0.0,0.0,1.1925508975982666,1.192554235458374,9.489587426969592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.927978515625,0.0,63.43848419189453,1895.4371337890625,0.0,444.9468078613281,0.3116746246814728,1.0,0.0,3.0,1.0,0.0
12298140,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.9247711300849916,0.2248514890670776,0.2018662393093109,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.8591586351394653,0.1817996799945831,0.1722259670495987,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.9990000128746032,0.2925468683242798,0.1992936730384826,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.8024699687957764,0.1467509716749191,0.1391391009092331,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.7743478417396545,0.1319398730993271,0.5946498513221741,285.8664855957031,285.59844970703125,293.4451599121094,287.1968078613281,293.443115234375,297.2705078125,285.8721008300781,1.0,0.2929707169532776,1.0,1.0,0.0,1.0,-1.568840503692627,1.5688384771347046,2.010908019656199e-06,1.201840877532959,0.7125492095947266,0.7125492095947266,0.0,36.30702972412109,64.0,11973.3662109375,-0.0,317.155517578125,1.0,283.1499938964844,285.5245056152344,290.2147216796875,291.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,17843.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818007946014404,1.0,0.0,0.0,1.199345350265503,1.1993486881256104,9.598027617130357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.754150390625,0.0,64.11884307861328,1895.4371337890625,0.0,454.1366882324219,0.3128459453582763,1.0,0.0,3.0,1.0,0.0
12298200,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.9247711300849916,0.2248514890670776,0.2018662393093109,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.8591586351394653,0.1817996799945831,0.1722259670495987,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.9990000128746032,0.2925468683242798,0.1992936730384826,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.8024699687957764,0.1467509716749191,0.1391391009092331,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.7743478417396545,0.1319398730993271,0.5946498513221741,285.8664855957031,285.59844970703125,293.4451599121094,287.1968078613281,293.443115234375,297.2705078125,285.8721008300781,1.0,0.2929707169532776,1.0,1.0,0.0,1.0,-1.568840503692627,1.5688384771347046,2.010908019656199e-06,1.201840877532959,0.7125492095947266,0.7125492095947266,0.0,36.30702972412109,64.0,11973.3662109375,-0.0,317.155517578125,1.0,283.1499938964844,285.5245056152344,290.2147216796875,291.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,17843.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818007946014404,1.0,0.0,0.0,1.199345350265503,1.1993486881256104,9.598027617130357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.754150390625,0.0,64.11884307861328,1895.4371337890625,0.0,454.1366882324219,0.3128459453582763,1.0,0.0,3.0,1.0,0.0
12298260,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.886368989944458,0.2286221534013748,0.2054536342620849,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8269498944282532,0.1843640655279159,0.174860417842865,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.9679582715034484,0.2899528443813324,0.2034561485052108,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7708985209465027,0.1491893678903579,0.1416563242673874,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.7438562512397766,0.1333963871002197,0.6022859811782837,285.9140014648437,285.5584411621094,293.5027160644531,287.2206420898437,293.5007019042969,297.2755126953125,285.9159851074219,1.0,0.3033347725868225,1.0,1.0,0.0,1.0,-1.5932673215866089,1.593265175819397,2.070571326839854e-06,1.221341848373413,0.7180249094963074,0.7180249094963074,0.0,42.852420806884766,67.0,12216.326171875,-0.0,346.91943359375,1.0,283.1499938964844,285.5609741210937,290.250732421875,291.13250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17761.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878489971160888,1.0,0.0,0.0,1.2095259428024292,1.2095292806625366,9.761664188090437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.0595703125,0.0,65.23175048828125,1895.4371337890625,0.0,471.0228271484375,0.3147143125534057,1.0,0.0,3.0,1.0,0.0
12298320,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.886368989944458,0.2286221534013748,0.2054536342620849,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8269498944282532,0.1843640655279159,0.174860417842865,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.9679582715034484,0.2899528443813324,0.2034561485052108,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7708985209465027,0.1491893678903579,0.1416563242673874,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.7438562512397766,0.1333963871002197,0.6022859811782837,285.9140014648437,285.5584411621094,293.5027160644531,287.2206420898437,293.5007019042969,297.2755126953125,285.9159851074219,1.0,0.3033347725868225,1.0,1.0,0.0,1.0,-1.5932673215866089,1.593265175819397,2.070571326839854e-06,1.221341848373413,0.7180249094963074,0.7180249094963074,0.0,42.852420806884766,67.0,12216.326171875,-0.0,346.91943359375,1.0,283.1499938964844,285.5609741210937,290.250732421875,291.13250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17761.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878489971160888,1.0,0.0,0.0,1.2095259428024292,1.2095292806625366,9.761664188090437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.0595703125,0.0,65.23175048828125,1895.4371337890625,0.0,471.0228271484375,0.3147143125534057,1.0,0.0,3.0,1.0,0.0
12298380,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.8673909902572632,0.2315888404846191,0.2082643955945968,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.8099730014801025,0.1864320039749145,0.1769631654024124,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.941041886806488,0.2898822128772735,0.2032129168510437,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.7549008131027222,0.1511631906032562,0.1436709910631179,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.7284542322158813,0.1345988512039184,0.6083697080612183,285.93292236328125,285.5163879394531,293.5474548339844,287.2389221191406,293.54547119140625,297.2855529785156,285.934814453125,1.0,0.3104081749916076,1.0,1.0,0.0,1.0,-1.6088454723358154,1.6088433265686035,2.108929038513452e-06,1.2335399389266968,0.7228628396987915,0.7228628396987915,0.0,47.44145965576172,67.0,12377.3525390625,-0.0,367.4054870605469,1.0,283.1499938964844,285.5735168457031,290.27294921875,291.1669616699219,293.1499938964844,293.1499938964844,283.1499938964844,17707.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933368563652038,1.0,0.0,0.0,1.219251036643982,1.2192543745040894,9.919268961766649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.060791015625,0.0,66.36907958984375,1895.4371337890625,0.0,486.90142822265625,0.3165865838527679,1.0,0.0,3.0,1.0,0.0
12298440,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8633476495742798,0.2324249297380447,0.2090496122837066,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8060688972473145,0.1870216280221939,0.1775563210248947,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.9347680807113647,0.2900277078151703,0.2032940089702606,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7515308856964111,0.1517261564731598,0.1442396342754364,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.7251001596450806,0.1349497735500335,0.6101098656654358,285.93804931640625,285.5165100097656,293.55987548828125,287.2439880371094,293.55792236328125,297.2885437011719,285.9399108886719,1.0,0.3122621774673462,1.0,1.0,0.0,1.0,-1.613369345664978,1.613367199897766,2.1201617528276984e-06,1.2370909452438354,0.7241692543029785,0.7241692543029785,0.0,48.61222457885742,70.0,12424.4072265625,-0.0,372.9965515136719,1.0,283.1499938964844,285.57672119140625,290.2781066894531,291.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17690.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948340952396393,1.0,0.0,0.0,1.2223179340362549,1.2223212718963623,9.969233616402565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.239013671875,0.0,66.73295593261719,1895.4371337890625,0.0,491.3283081054688,0.3171812295913696,1.0,0.0,3.0,1.0,0.0
12298500,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.8555294275283813,0.2343595027923584,0.2108577936887741,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.7982255220413208,0.1883951872587204,0.1789296120405197,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.922241985797882,0.2905184924602508,0.2036163508892059,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.7450482249259949,0.1530370712280273,0.1455557495355606,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.7184014916419983,0.135779321193695,0.6141806244850159,285.9497375488281,285.4892272949219,293.5883178710937,287.2555236816406,293.5863647460937,297.2953796386719,285.9515686035156,1.0,0.3163627684116363,1.0,1.0,0.0,1.0,-1.6240428686141968,1.6240407228469849,2.146813812942128e-06,1.245469093322754,0.7276298403739929,0.7276298403739929,0.0,51.15076446533203,70.0,12534.64453125,-0.0,385.6858825683594,1.0,283.1499938964844,285.5838928222656,290.2889404296875,291.193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17658.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981489777565002,1.0,0.0,0.0,1.2296191453933716,1.229622483253479,1.0088687929510345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.348388671875,0.0,67.62276458740234,1895.4371337890625,0.0,501.2770385742188,0.3186215758323669,1.0,0.0,3.0,1.0,0.0
12298560,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.8493369221687317,0.2363233715295791,0.2126831859350204,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.7918754816055298,0.1898030340671539,0.1803263872861862,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.912137508392334,0.2911759316921234,0.2040791064500808,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.7399442791938782,0.1543793678283691,0.1468930393457412,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7127628326416016,0.1366460621356964,0.6183807849884033,285.9610595703125,285.47265625,293.6166687011719,287.2669372558594,293.61474609375,297.3021545410156,285.9627990722656,1.0,0.3202759325504303,1.0,1.0,0.0,1.0,-1.6351147890090942,1.6351126432418823,2.1746830043412047e-06,1.2541598081588743,0.7312047481536865,0.7312047481536865,0.0,53.50318145751953,58.0,12649.33984375,-0.0,398.23187255859375,1.0,283.1499938964844,285.59039306640625,290.2989196777344,291.2108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17622.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012742280960083,1.0,0.0,0.0,1.237725853919983,1.23772931098938,1.0222153434824577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.46240234375,0.0,68.6198959350586,1895.4371337890625,0.0,510.8462829589844,0.3202228844165802,1.0,0.0,3.0,1.0,0.0
12298620,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.8562101721763611,0.2403546869754791,0.2162380069494247,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.7981981039047241,0.1927323788404464,0.1830303370952606,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.916781485080719,0.2928032577037811,0.2051235437393188,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7459378242492676,0.1571679264307022,0.1494693309068679,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.7176921367645264,0.1384956836700439,0.6263778805732727,285.981201171875,285.4268798828125,293.6731262207031,287.2895202636719,293.6712341308594,297.3155822753906,285.9826354980469,1.0,0.3223272860050201,1.0,1.0,0.0,1.0,-1.6565781831741333,1.6565759181976318,2.2293534129858017e-06,1.2710069417953491,0.7391046285629272,0.7391046285629272,0.0,53.36001586914063,46.0,12880.14453125,-0.0,409.7386169433594,1.0,283.1499938964844,285.60040283203125,290.3184814453125,291.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17556.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507054328918457,1.0,0.0,0.0,1.2556304931640625,1.2556339502334597,1.0520034265937285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.74951171875,0.0,70.89895629882812,1895.4371337890625,0.0,529.0414428710938,0.3238188922405243,1.0,0.0,3.0,1.0,0.0
12298680,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.8562101721763611,0.2403546869754791,0.2162380069494247,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.7981981039047241,0.1927323788404464,0.1830303370952606,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.916781485080719,0.2928032577037811,0.2051235437393188,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7459378242492676,0.1571679264307022,0.1494693309068679,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.7176921367645264,0.1384956836700439,0.6263778805732727,285.981201171875,285.4268798828125,293.6731262207031,287.2895202636719,293.6712341308594,297.3155822753906,285.9826354980469,1.0,0.3223272860050201,1.0,1.0,0.0,1.0,-1.6565781831741333,1.6565759181976318,2.2293534129858017e-06,1.2710069417953491,0.7391046285629272,0.7391046285629272,0.0,53.36001586914063,46.0,12880.14453125,-0.0,409.7386169433594,1.0,283.1499938964844,285.60040283203125,290.3184814453125,291.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17556.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507054328918457,1.0,0.0,0.0,1.2556304931640625,1.2556339502334597,1.0520034265937285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.74951171875,0.0,70.89895629882812,1895.4371337890625,0.0,529.0414428710938,0.3238188922405243,1.0,0.0,3.0,1.0,0.0
12298740,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8809589743614197,0.2445825487375259,0.219802588224411,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8205161094665527,0.19583760201931,0.1857410669326782,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.9435479640960692,0.2947088479995727,0.2062751948833465,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7671027183532715,0.1601140648126602,0.1520376801490783,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.7361212968826294,0.1405156552791595,0.6343982815742493,285.9979858398437,285.3791198730469,293.7292785644531,287.311767578125,293.7274169921875,297.3291320800781,285.99920654296875,1.0,0.3205737173557281,1.0,1.0,0.0,1.0,-1.6782078742980957,1.6782056093215942,2.285279151692521e-06,1.2879594564437866,0.7478461265563965,0.7478461265563965,0.0,49.33261489868164,34.0,13117.609375,-0.0,410.4958801269531,1.0,283.1499938964844,285.6065673828125,290.3388671875,291.2787475585937,293.1499938964844,293.1499938964844,283.1499938964844,17492.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124487280845642,1.0,0.0,0.0,1.2759051322937012,1.275908589363098,1.0862510180231768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.50927734375,0.0,73.57969665527344,1895.4371337890625,0.0,546.6219482421875,0.3279492259025574,1.0,0.0,3.0,1.0,0.0
12298800,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8809589743614197,0.2445825487375259,0.219802588224411,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8205161094665527,0.19583760201931,0.1857410669326782,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.9435479640960692,0.2947088479995727,0.2062751948833465,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7671027183532715,0.1601140648126602,0.1520376801490783,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.7361212968826294,0.1405156552791595,0.6343982815742493,285.9979858398437,285.3791198730469,293.7292785644531,287.311767578125,293.7274169921875,297.3291320800781,285.99920654296875,1.0,0.3205737173557281,1.0,1.0,0.0,1.0,-1.6782078742980957,1.6782056093215942,2.285279151692521e-06,1.2879594564437866,0.7478461265563965,0.7478461265563965,0.0,49.33261489868164,34.0,13117.609375,-0.0,410.4958801269531,1.0,283.1499938964844,285.6065673828125,290.3388671875,291.2787475585937,293.1499938964844,293.1499938964844,283.1499938964844,17492.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124487280845642,1.0,0.0,0.0,1.2759051322937012,1.275908589363098,1.0862510180231768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.50927734375,0.0,73.57969665527344,1895.4371337890625,0.0,546.6219482421875,0.3279492259025574,1.0,0.0,3.0,1.0,0.0
12298860,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9038068056106568,0.247072622179985,0.2218571901321411,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8395750522613525,0.1976581811904907,0.1872875094413757,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.966977059841156,0.2958613336086273,0.2069501429796219,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.7868360877037048,0.1618315875530243,0.1534927189350128,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.7531867623329163,0.1417207717895507,0.638996422290802,286.00640869140625,285.34716796875,293.7606201171875,287.3240661621094,293.7587890625,297.33697509765625,286.0075378417969,1.0,0.3184031546115875,1.0,1.0,0.0,1.0,-1.6906092166900637,1.690606951713562,2.317726966793998e-06,1.2976734638214111,0.7531569600105286,0.7531569600105286,0.0,45.87871170043945,34.0,13254.6884765625,-0.0,407.6227111816406,1.0,283.1499938964844,285.6087646484375,290.350830078125,291.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,17459.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515426754951477,1.0,0.0,0.0,1.2882065773010254,1.288210153579712,1.107297933344853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.0849609375,0.0,75.25772094726562,1895.4371337890625,0.0,556.5823364257812,0.3304826915264129,1.0,0.0,3.0,1.0,0.0
12298920,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.9300153851509094,0.2490773051977157,0.2235036045312881,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.8600355386734009,0.1991286426782608,0.1885221898555755,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9879823327064514,0.2968031167984009,0.207493245601654,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.8075103759765625,0.1632145941257476,0.154648944735527,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.7718335390090942,0.1427038609981537,0.6426844596862793,286.0125732421875,285.3293762207031,293.78521728515625,287.33367919921875,293.78338623046875,297.3432006835937,286.0136413574219,1.0,0.3162432014942169,1.0,1.0,0.0,1.0,-1.7005364894866943,1.700534105300903,2.3439033611794e-06,1.305447340011597,0.7574358582496643,0.7574358582496643,0.0,42.696067810058594,25.0,13364.978515625,-0.0,404.072265625,1.0,283.1499938964844,285.6098937988281,290.3604736328125,291.3147888183594,293.1499938964844,293.1499938964844,283.1499938964844,17431.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177863836288452,1.0,0.0,0.0,1.29843270778656,1.2984362840652466,1.1249477438468602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.0126953125,0.0,76.67345428466797,1895.4371337890625,0.0,564.6060180664062,0.3325929939746856,1.0,0.0,3.0,1.0,0.0
12298980,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9809102416038512,0.2536749541759491,0.2274109423160553,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.9050065875053406,0.20253686606884,0.1915067285299301,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.9988190531730652,0.301178514957428,0.1893403679132461,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.8473291993141174,0.1664087921380996,0.1574382185935974,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.8118582367897034,0.1450037658214569,0.651879072189331,286.0095520019531,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35626220703125,286.0077514648437,1.0,0.3103783726692199,1.0,1.0,0.0,1.0,-1.7014201879501345,1.7014178037643433,2.3463285288016777e-06,1.3062093257904053,0.7676160931587219,0.7676160931587219,0.0,37.24905014038086,43.0,13505.8896484375,-0.0,388.7942810058594,1.0,283.1499938964844,285.5961608886719,290.3819580078125,291.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,17377.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231664776802063,1.0,0.0,0.0,1.322956919670105,1.322960615158081,1.1678440614559805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.6318359375,0.0,80.1850357055664,1895.4371337890625,0.0,583.343505859375,0.3377103805541992,1.0,0.0,3.0,1.0,0.0
12299040,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9809102416038512,0.2536749541759491,0.2274109423160553,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.9050065875053406,0.20253686606884,0.1915067285299301,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.9988190531730652,0.301178514957428,0.1893403679132461,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.8473291993141174,0.1664087921380996,0.1574382185935974,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.8118582367897034,0.1450037658214569,0.651879072189331,286.0095520019531,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35626220703125,286.0077514648437,1.0,0.3103783726692199,1.0,1.0,0.0,1.0,-1.7014201879501345,1.7014178037643433,2.3463285288016777e-06,1.3062093257904053,0.7676160931587219,0.7676160931587219,0.0,37.24905014038086,43.0,13505.8896484375,-0.0,388.7942810058594,1.0,283.1499938964844,285.5961608886719,290.3819580078125,291.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,17377.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231664776802063,1.0,0.0,0.0,1.322956919670105,1.322960615158081,1.1678440614559805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.6318359375,0.0,80.1850357055664,1895.4371337890625,0.0,583.343505859375,0.3377103805541992,1.0,0.0,3.0,1.0,0.0
12299100,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9901589751243592,0.2559695839881897,0.2294305860996246,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9160754680633544,0.2042710483074188,0.1930959671735763,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9978655576705932,0.3054736256599426,0.1839977204799652,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8567086458206177,0.1680322736501693,0.1589252948760986,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8202826976776123,0.1462060660123825,0.6569979786872864,286.00115966796875,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36328125,286.0010986328125,1.0,0.3109937906265259,1.0,1.0,0.0,1.0,-1.707255244255066,1.7072529792785645,2.361476163059706e-06,1.3105084896087646,0.7728391885757446,0.7728391885757446,0.0,36.51356887817383,43.0,13591.7705078125,-0.0,389.9324340820313,1.0,283.1499938964844,285.5842590332031,290.3902587890625,291.3620300292969,293.1499938964844,293.1499938964844,283.1499938964844,17357.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525479793548584,1.0,0.0,0.0,1.3356844186782837,1.3356881141662598,1.1904225516445877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.30615234375,0.0,82.07577514648438,1895.4371337890625,0.0,591.5933227539062,0.3404004871845245,1.0,0.0,3.0,1.0,0.0
12299160,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9916486740112304,0.2582931518554687,0.2314999997615814,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.917926788330078,0.2060412913560867,0.1947529315948486,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9980117678642272,0.3094503581523895,0.1847144961357116,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8585180044174194,0.1696861088275909,0.1604766696691513,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.821588933467865,0.1474574357271194,0.6625158786773682,286.0045166015625,285.2238464355469,293.8964233398437,287.376708984375,293.8946228027344,297.3724365234375,286.0057678222656,1.0,0.31354820728302,1.0,1.0,0.0,1.0,-1.7210698127746582,1.7210674285888672,2.398273636572412e-06,1.3212456703186035,0.7783340215682983,0.7783340215682983,0.0,36.917850494384766,61.0,13730.4326171875,-0.0,398.9285278320313,1.0,283.1499938964844,285.58221435546875,290.3985290527344,291.3760070800781,293.1499938964844,293.1499938964844,283.1499938964844,17332.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275346040725708,1.0,0.0,0.0,1.3489325046539309,1.3489362001419067,1.2141542526933338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.386474609375,0.0,84.06855010986328,1895.4371337890625,0.0,599.0204467773438,0.3431978821754455,1.0,0.0,3.0,1.0,0.0
