time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299220,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9778982400894164,0.2630847990512848,0.2358354330062866,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.9012790322303772,0.2097218334674835,0.1982768028974533,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.9990000128746032,0.3141911029815674,0.1992114186286926,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.8453733921051025,0.1731080114841461,0.16376793384552,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.8085401058197021,0.1500771939754486,0.674555778503418,286.0333251953125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3868103027344,286.0363464355469,1.0,0.3237485587596893,1.0,1.0,0.0,1.0,-1.766307711601257,1.7663052082061768,2.521526539567276e-06,1.356643557548523,0.7904360294342041,0.7904360294342041,0.0,40.38068008422852,64.0,14119.7353515625,-0.0,435.744140625,1.0,283.1499938964844,285.5966186523437,290.4218444824219,291.416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17277.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321581959724426,1.0,0.0,0.0,1.3769583702087402,1.376962184906006,1.2651297254251406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.27294921875,0.0,88.39430236816406,1895.4371337890625,0.0,616.0786743164062,0.3491294085979461,1.0,0.0,3.0,1.0,0.0
12299280,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9778982400894164,0.2630847990512848,0.2358354330062866,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.9012790322303772,0.2097218334674835,0.1982768028974533,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.9990000128746032,0.3141911029815674,0.1992114186286926,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.8453733921051025,0.1731080114841461,0.16376793384552,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.8085401058197021,0.1500771939754486,0.674555778503418,286.0333251953125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3868103027344,286.0363464355469,1.0,0.3237485587596893,1.0,1.0,0.0,1.0,-1.766307711601257,1.7663052082061768,2.521526539567276e-06,1.356643557548523,0.7904360294342041,0.7904360294342041,0.0,40.38068008422852,64.0,14119.7353515625,-0.0,435.744140625,1.0,283.1499938964844,285.5966186523437,290.4218444824219,291.416259765625,293.1499938964844,293.1499938964844,283.1499938964844,17277.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321581959724426,1.0,0.0,0.0,1.3769583702087402,1.376962184906006,1.2651297254251406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.27294921875,0.0,88.39430236816406,1895.4371337890625,0.0,616.0786743164062,0.3491294085979461,1.0,0.0,3.0,1.0,0.0
12299340,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.9635122418403624,0.2680220305919647,0.240328699350357,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06842041015625,0.8870578408241272,0.2135626375675201,0.2019722014665603,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.9990000128746032,0.3149918019771576,0.2127307951450348,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.8337224125862122,0.1766548305749893,0.1671968847513198,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.7958018779754639,0.1527469456195831,0.6869979500770569,286.06866455078125,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.3935241699219,286.0709228515625,1.0,0.3334361612796783,1.0,1.0,0.0,1.0,-1.811435341835022,1.811432719230652,2.648454710652004e-06,1.3921289443969729,0.8038735389709473,0.8038735389709473,0.0,44.09611511230469,67.0,14527.7275390625,-0.0,475.0396118164063,1.0,283.1499938964844,285.6150817871094,290.45318603515625,291.4707946777344,293.1499938964844,293.1499938964844,283.1499938964844,17218.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389761328697205,1.0,0.0,0.0,1.4072078466415403,1.4072117805480957,1.321325839853671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.46337890625,0.0,93.24434661865234,1895.4371337890625,0.0,642.1288452148438,0.3555608093738556,1.0,0.0,3.0,1.0,0.0
12299400,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.9635122418403624,0.2680220305919647,0.240328699350357,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06842041015625,0.8870578408241272,0.2135626375675201,0.2019722014665603,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.9990000128746032,0.3149918019771576,0.2127307951450348,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.8337224125862122,0.1766548305749893,0.1671968847513198,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.7958018779754639,0.1527469456195831,0.6869979500770569,286.06866455078125,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.3935241699219,286.0709228515625,1.0,0.3334361612796783,1.0,1.0,0.0,1.0,-1.811435341835022,1.811432719230652,2.648454710652004e-06,1.3921289443969729,0.8038735389709473,0.8038735389709473,0.0,44.09611511230469,67.0,14527.7275390625,-0.0,475.0396118164063,1.0,283.1499938964844,285.6150817871094,290.45318603515625,291.4707946777344,293.1499938964844,293.1499938964844,283.1499938964844,17218.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389761328697205,1.0,0.0,0.0,1.4072078466415403,1.4072117805480957,1.321325839853671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.46337890625,0.0,93.24434661865234,1895.4371337890625,0.0,642.1288452148438,0.3555608093738556,1.0,0.0,3.0,1.0,0.0
12299460,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.9464107751846312,0.2730084657669067,0.2449084818363189,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.8721123933792114,0.2175130993127823,0.2058073580265045,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.9917417168617249,0.3145737648010254,0.2203486561775207,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.8214074373245239,0.1802845448255539,0.1707386225461959,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.7821280360221863,0.1554334163665771,0.6996393203735352,286.09539794921875,285.0499572753906,294.06231689453125,287.43963623046875,294.0606689453125,297.4026184082031,286.0964050292969,1.0,0.3426626324653625,1.0,1.0,0.0,1.0,-1.849638819694519,1.84963607788086,2.7588359898800263e-06,1.4221763610839844,0.8184192180633545,0.8184192180633545,0.0,48.25569534301758,70.0,14904.2333984375,-0.0,513.070068359375,1.0,283.1499938964844,285.6251525878906,290.482666015625,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17162.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476663708686829,1.0,0.0,0.0,1.439428448677063,1.4394323825836182,1.3825267330958013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.32470703125,0.0,98.64611053466795,1895.4371337890625,0.0,676.93505859375,0.3624657988548279,1.0,0.0,3.0,1.0,0.0
12299520,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.9464107751846312,0.2730084657669067,0.2449084818363189,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.8721123933792114,0.2175130993127823,0.2058073580265045,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.9917417168617249,0.3145737648010254,0.2203486561775207,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.8214074373245239,0.1802845448255539,0.1707386225461959,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.7821280360221863,0.1554334163665771,0.6996393203735352,286.09539794921875,285.0499572753906,294.06231689453125,287.43963623046875,294.0606689453125,297.4026184082031,286.0964050292969,1.0,0.3426626324653625,1.0,1.0,0.0,1.0,-1.849638819694519,1.84963607788086,2.7588359898800263e-06,1.4221763610839844,0.8184192180633545,0.8184192180633545,0.0,48.25569534301758,70.0,14904.2333984375,-0.0,513.070068359375,1.0,283.1499938964844,285.6251525878906,290.482666015625,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17162.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476663708686829,1.0,0.0,0.0,1.439428448677063,1.4394323825836182,1.3825267330958013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.32470703125,0.0,98.64611053466795,1895.4371337890625,0.0,676.93505859375,0.3624657988548279,1.0,0.0,3.0,1.0,0.0
12299580,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.928560435771942,0.2779748141765594,0.249494731426239,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8579286336898804,0.2215242981910705,0.2097221612930297,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.9729864001274108,0.3155251145362854,0.2208176553249359,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.8090787529945374,0.1839553415775299,0.1743393987417221,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.7689858675003052,0.1581465601921081,0.7124371528625488,286.1072998046875,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.4146423339844,286.108154296875,1.0,0.3510875701904297,1.0,1.0,0.0,1.0,-1.880589723587036,1.8805869817733765,2.8499196105258302e-06,1.4463084936141968,0.8338498473167419,0.8338498473167419,0.0,52.70084381103516,73.0,15235.7373046875,-0.0,548.1567993164062,1.0,283.1499938964844,285.6224060058594,290.5047607421875,291.5697631835937,293.1499938964844,293.1499938964844,283.1499938964844,17115.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566790103912354,1.0,0.0,0.0,1.473210096359253,1.4732141494750977,1.4481807397714874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.90673828125,0.0,104.5884246826172,1895.4371337890625,0.0,715.00634765625,0.3697731792926788,1.0,0.0,3.0,1.0,0.0
12299640,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.928560435771942,0.2779748141765594,0.249494731426239,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8579286336898804,0.2215242981910705,0.2097221612930297,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.9729864001274108,0.3155251145362854,0.2208176553249359,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.8090787529945374,0.1839553415775299,0.1743393987417221,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.7689858675003052,0.1581465601921081,0.7124371528625488,286.1072998046875,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.4146423339844,286.108154296875,1.0,0.3510875701904297,1.0,1.0,0.0,1.0,-1.880589723587036,1.8805869817733765,2.8499196105258302e-06,1.4463084936141968,0.8338498473167419,0.8338498473167419,0.0,52.70084381103516,73.0,15235.7373046875,-0.0,548.1567993164062,1.0,283.1499938964844,285.6224060058594,290.5047607421875,291.5697631835937,293.1499938964844,293.1499938964844,283.1499938964844,17115.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566790103912354,1.0,0.0,0.0,1.473210096359253,1.4732141494750977,1.4481807397714874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.90673828125,0.0,104.5884246826172,1895.4371337890625,0.0,715.00634765625,0.3697731792926788,1.0,0.0,3.0,1.0,0.0
12299700,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9219048023223876,0.2804612219333648,0.2517783641815185,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.8528448343276978,0.2235575169324875,0.2116955369710922,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.9650806188583374,0.316425085067749,0.2214098125696182,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.8043769001960754,0.1858125329017639,0.1761502176523208,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.7642335295677185,0.1595277041196823,0.71889328956604,286.1130676269531,284.9556579589844,294.1451110839844,287.4706115722656,294.1434936523437,297.4202575683594,286.1139221191406,1.0,0.355109691619873,1.0,1.0,0.0,1.0,-1.8963392972946167,1.896336436271668,2.896941850849544e-06,1.45859694480896,0.8419448137283325,0.8419448137283325,0.0,54.732688903808594,73.0,15405.181640625,-0.0,565.754150390625,1.0,283.1499938964844,285.6207275390625,290.5135498046875,291.5891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17095.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608992576599121,1.0,0.0,0.0,1.490588665008545,1.4905928373336792,1.4825488392489208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.280517578125,0.0,107.7553253173828,1895.4371337890625,0.0,733.5489501953125,0.3735564947128296,1.0,0.0,3.0,1.0,0.0
12299760,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9164832830429076,0.2829571962356567,0.2540640532970428,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.848732054233551,0.225613072514534,0.2136840522289276,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.9580880999565125,0.3174871802330017,0.2221372872591018,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.8005192279815674,0.1876879185438156,0.1779723912477493,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.7603750228881836,0.1609284281730651,0.7254114747047424,286.11895751953125,284.95001220703125,294.1727294921875,287.4808959960937,294.1711120605469,297.4255065917969,286.1198425292969,1.0,0.3590409457683563,1.0,1.0,0.0,1.0,-1.9123603105545044,1.9123573303222656,2.945225560324616e-06,1.471093773841858,0.8498693108558655,0.8498693108558655,0.0,56.657222747802734,76.0,15576.966796875,-0.0,583.4691162109375,1.0,283.1499938964844,285.619140625,290.5218505859375,291.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,17081.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648942589759827,1.0,0.0,0.0,1.508120059967041,1.5081242322921753,1.517627623570661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.64111328125,0.0,111.040771484375,1895.4371337890625,0.0,751.5336303710938,0.3773966431617737,1.0,0.0,3.0,1.0,0.0
12299820,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.9083921909332277,0.2879863977432251,0.2586554288864136,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.842564582824707,0.2297970652580261,0.217716708779335,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.9463126063346864,0.319913774728775,0.2238375097513198,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7947570085525513,0.191498652100563,0.1816604882478714,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.7545679211616516,0.1637917906045913,0.7386683821678162,286.1318054199219,284.95001220703125,294.2279968261719,287.5014343261719,294.2264099121094,297.4352111816406,286.1327819824219,1.0,0.3667053878307342,1.0,1.0,0.0,1.0,-1.9451059103012085,1.94510281085968,3.045316816496779e-06,1.4966243505477903,0.8657118082046509,0.8657118082046509,0.0,60.267051696777344,79.0,15926.1982421875,-0.0,619.458251953125,1.0,283.1499938964844,285.6170654296875,290.53887939453125,291.64508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17071.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723663568496704,1.0,0.0,0.0,1.543085694313049,1.5430901050567627,1.588815479180994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.77978515625,0.0,117.86166381835938,1895.4371337890625,0.0,786.324462890625,0.3851264119148254,1.0,0.0,3.0,1.0,0.0
12299880,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.9083921909332277,0.2879863977432251,0.2586554288864136,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.842564582824707,0.2297970652580261,0.217716708779335,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.9463126063346864,0.319913774728775,0.2238375097513198,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7947570085525513,0.191498652100563,0.1816604882478714,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.7545679211616516,0.1637917906045913,0.7386683821678162,286.1318054199219,284.95001220703125,294.2279968261719,287.5014343261719,294.2264099121094,297.4352111816406,286.1327819824219,1.0,0.3667053878307342,1.0,1.0,0.0,1.0,-1.9451059103012085,1.94510281085968,3.045316816496779e-06,1.4966243505477903,0.8657118082046509,0.8657118082046509,0.0,60.267051696777344,79.0,15926.1982421875,-0.0,619.458251953125,1.0,283.1499938964844,285.6170654296875,290.53887939453125,291.64508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17071.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723663568496704,1.0,0.0,0.0,1.543085694313049,1.5430901050567627,1.588815479180994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.77978515625,0.0,117.86166381835938,1895.4371337890625,0.0,786.324462890625,0.3851264119148254,1.0,0.0,3.0,1.0,0.0
12299940,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.9029064178466796,0.2930706441402435,0.2632840871810913,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.8383102416992188,0.2340839654207229,0.221833735704422,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.9368751049041748,0.3225944638252258,0.2257357537746429,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7908594608306885,0.1953945308923721,0.185416504740715,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.7505467534065247,0.1667403429746627,0.7522521615028381,286.1461181640625,284.95001220703125,294.2833251953125,287.5219116210937,294.2817687988281,297.44415283203125,286.1471862792969,1.0,0.3741892278194427,1.0,1.0,0.0,1.0,-1.978710055351257,1.978706955909729,3.149973281324492e-06,1.522807002067566,0.8817542791366577,0.8817542791366577,0.0,63.64371109008789,82.0,16282.4306640625,-0.0,656.4510498046875,1.0,283.1499938964844,285.6164855957031,290.5575561523437,291.6841735839844,293.1499938964844,293.1499938964844,283.1499938964844,17073.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794723033905029,1.0,0.0,0.0,1.577803611755371,1.577808141708374,1.6611134867616786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.762939453125,0.0,124.9622039794922,1895.4371337890625,0.0,820.8429565429688,0.3928568661212921,1.0,0.0,3.0,1.0,0.0
12300000,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.9029064178466796,0.2930706441402435,0.2632840871810913,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.8383102416992188,0.2340839654207229,0.221833735704422,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.9368751049041748,0.3225944638252258,0.2257357537746429,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7908594608306885,0.1953945308923721,0.185416504740715,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.7505467534065247,0.1667403429746627,0.7522521615028381,286.1461181640625,284.95001220703125,294.2833251953125,287.5219116210937,294.2817687988281,297.44415283203125,286.1471862792969,1.0,0.3741892278194427,1.0,1.0,0.0,1.0,-1.978710055351257,1.978706955909729,3.149973281324492e-06,1.522807002067566,0.8817542791366577,0.8817542791366577,0.0,63.64371109008789,82.0,16282.4306640625,-0.0,656.4510498046875,1.0,283.1499938964844,285.6164855957031,290.5575561523437,291.6841735839844,293.1499938964844,293.1499938964844,283.1499938964844,17073.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794723033905029,1.0,0.0,0.0,1.577803611755371,1.577808141708374,1.6611134867616786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.762939453125,0.0,124.9622039794922,1895.4371337890625,0.0,820.8429565429688,0.3928568661212921,1.0,0.0,3.0,1.0,0.0
12300060,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.9002968072891235,0.2963542640209198,0.2662687003612518,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.8362962007522583,0.2368836104869842,0.2245167344808578,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.9317933917045592,0.3243985772132873,0.2270158976316452,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.7890692353248596,0.197934404015541,0.1878595799207687,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.7486367225646973,0.1686728000640869,0.7611286640167236,286.1561279296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4495849609375,286.1572570800781,1.0,0.3789198696613312,1.0,1.0,0.0,1.0,-2.0006468296051025,2.000643730163574,3.219342488591792e-06,1.5398898124694824,0.8921383023262024,0.8921383023262024,0.0,65.71797943115234,82.0,16513.732421875,-0.0,680.7794189453125,1.0,283.1499938964844,285.6170349121094,290.57037353515625,291.7102966308594,293.1499938964844,293.1499938964844,283.1499938964844,17079.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839851498603821,1.0,0.0,0.0,1.5997453927993774,1.59975004196167,1.707635419734288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.978759765625,0.0,129.61888122558594,1895.4371337890625,0.0,843.5100708007812,0.3977663218975067,1.0,0.0,3.0,1.0,0.0
12300120,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.8990358710289001,0.2982111871242523,0.2679552137851715,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.8353502750396729,0.238477349281311,0.2260424792766571,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.9292031526565552,0.3254371583461761,0.2277527749538421,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.161865234375,0.7882493138313293,0.1993788480758667,0.1892474144697189,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617431640625,0.7477373480796814,0.1697749346494674,0.7661839723587036,286.162109375,284.95001220703125,294.3388061523437,287.5423583984375,294.3372802734375,297.4525756835937,286.16326904296875,1.0,0.3815682232379913,1.0,1.0,0.0,1.0,-2.013127088546753,2.013123750686645,3.259173581682262e-06,1.5496052503585815,0.8980216383934021,0.8980216383934021,0.0,66.86318969726562,85.0,16644.884765625,-0.0,694.7172241210938,1.0,283.1499938964844,285.61767578125,290.5777587890625,291.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17084.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865365862846375,1.0,0.0,0.0,1.6119593381881714,1.611963987350464,1.7338102509256714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.528564453125,0.0,132.26812744140625,1895.4371337890625,0.0,856.586669921875,0.4005062580108642,1.0,0.0,3.0,1.0,0.0
12300180,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17987060546875,0.8961882591247559,0.3034065961837768,0.2726696133613586,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.833315372467041,0.242977038025856,0.2303451895713806,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.9228991270065308,0.328403890132904,0.2298564612865448,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7865675091743469,0.2034515887498855,0.1931555867195129,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.7457930445671082,0.1728939414024353,0.7804670929908752,286.1799011230469,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.460693359375,286.18115234375,1.0,0.3888937830924988,1.0,1.0,0.0,1.0,-2.048328399658203,2.048325061798096,3.3729443202901166e-06,1.5769965648651123,0.9145379066467284,0.9145379066467284,0.0,69.97708892822266,88.0,17013.06640625,-0.0,734.4705810546875,1.0,283.1499938964844,285.620849609375,290.59869384765625,291.7676696777344,293.1499938964844,293.1499938964844,283.1499938964844,17102.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936999320983887,1.0,0.0,0.0,1.6453100442886353,1.6453149318695068,1.8062959838971445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.860595703125,0.0,139.7119903564453,1895.4371337890625,0.0,894.3275146484375,0.4110111594200134,1.0,0.0,3.0,1.0,0.0
12300240,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17987060546875,0.8961882591247559,0.3034065961837768,0.2726696133613586,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.833315372467041,0.242977038025856,0.2303451895713806,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.9228991270065308,0.328403890132904,0.2298564612865448,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7865675091743469,0.2034515887498855,0.1931555867195129,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.7457930445671082,0.1728939414024353,0.7804670929908752,286.1799011230469,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.460693359375,286.18115234375,1.0,0.3888937830924988,1.0,1.0,0.0,1.0,-2.048328399658203,2.048325061798096,3.3729443202901166e-06,1.5769965648651123,0.9145379066467284,0.9145379066467284,0.0,69.97708892822266,88.0,17013.06640625,-0.0,734.4705810546875,1.0,283.1499938964844,285.620849609375,290.59869384765625,291.7676696777344,293.1499938964844,293.1499938964844,283.1499938964844,17102.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936999320983887,1.0,0.0,0.0,1.6453100442886353,1.6453149318695068,1.8062959838971445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.860595703125,0.0,139.7119903564453,1895.4371337890625,0.0,894.3275146484375,0.4110111594200134,1.0,0.0,3.0,1.0,0.0
12300300,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.8950343132019043,0.305994838476181,0.2750351428985595,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8325479030609131,0.2452500015497207,0.2325276285409927,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732482910156,0.9201394319534302,0.3299028873443603,0.2309313714504242,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7859773635864258,0.2055069208145141,0.1951352506875991,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.7450547814369202,0.1744724214076995,0.7877252101898193,286.1732788085937,284.95001220703125,294.4223327636719,287.5731201171875,294.4208374023437,297.4644470214844,286.1726379394531,1.0,0.3925458192825317,1.0,1.0,0.0,1.0,-2.0661754608154297,2.0661721229553223,3.431431878198054e-06,1.5908799171447754,0.9226360321044922,0.9226360321044922,0.0,71.51030731201172,88.0,17258.259765625,-0.0,754.9405517578125,1.0,283.1499938964844,285.60162353515625,290.6114501953125,291.7950134277344,293.1499938964844,293.1499938964844,283.1499938964844,17323.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976332426071167,1.0,0.0,0.0,1.6855340003967283,1.6855390071868896,1.8956947656079137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.4814453125,0.0,149.75851440429688,1895.4371337890625,0.0,915.7072143554688,0.4180469214916229,1.0,0.0,3.0,1.0,0.0
12300360,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.8938891887664795,0.3085480630397796,0.2773697674274444,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.8318110108375549,0.2475186884403228,0.2347083389759063,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.9174532294273376,0.3313822448253631,0.2319947183132171,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.7854133248329163,0.2075575143098831,0.1971127837896347,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.744347333908081,0.1760483682155609,0.7949817776679993,286.1695556640625,284.95001220703125,294.4502868652344,287.5834045410156,294.44879150390625,297.46685791015625,286.1694641113281,1.0,0.3961856365203857,1.0,1.0,0.0,1.0,-2.083965301513672,2.0839619636535645,3.490267545203096e-06,1.6047135591506958,0.9307268857955932,0.9307268857955932,0.0,73.05486297607422,91.0,17467.435546875,-0.0,775.720703125,1.0,283.1499938964844,285.5885314941406,290.62384033203125,291.81982421875,293.1499938964844,293.1499938964844,283.1499938964844,17448.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017937064170837,1.0,0.0,0.0,1.7142038345336914,1.7142090797424316,1.960732589623149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.505126953125,0.0,157.0889129638672,1895.4371337890625,0.0,938.834228515625,0.4277488887310028,1.0,0.0,3.0,1.0,0.0
12300420,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.8916399478912354,0.3135528862476349,0.2819554209709167,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.8304222822189331,0.252035528421402,0.2390580773353576,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.9123185276985168,0.3342762291431427,0.2340836524963379,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14215087890625,0.784355103969574,0.211636021733284,0.2010538429021835,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7430155277252197,0.1791846454143524,0.8094595074653625,286.14190673828125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.4703063964844,286.1410217285156,1.0,0.4034205675125122,1.0,1.0,0.0,1.0,-2.1193273067474365,2.119323492050171,3.608791530496092e-06,1.6321886777877808,0.9464223384857178,0.9464223384857178,0.0,76.17362213134766,94.0,17955.021484375,-0.0,818.155517578125,1.0,283.1499938964844,285.535888671875,290.64959716796875,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109676957130432,1.0,0.0,0.0,1.8024874925613403,1.8024932146072388,2.167893313753666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5634765625,0.0,181.7165679931641,1895.4371337890625,0.0,991.5698852539062,0.449226826429367,1.0,0.0,3.0,1.0,0.0
12300480,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.8916399478912354,0.3135528862476349,0.2819554209709167,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.8304222822189331,0.252035528421402,0.2390580773353576,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.9123185276985168,0.3342762291431427,0.2340836524963379,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14215087890625,0.784355103969574,0.211636021733284,0.2010538429021835,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7430155277252197,0.1791846454143524,0.8094595074653625,286.14190673828125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.4703063964844,286.1410217285156,1.0,0.4034205675125122,1.0,1.0,0.0,1.0,-2.1193273067474365,2.119323492050171,3.608791530496092e-06,1.6321886777877808,0.9464223384857178,0.9464223384857178,0.0,76.17362213134766,94.0,17955.021484375,-0.0,818.155517578125,1.0,283.1499938964844,285.535888671875,290.64959716796875,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109676957130432,1.0,0.0,0.0,1.8024874925613403,1.8024932146072388,2.167893313753666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5634765625,0.0,181.7165679931641,1895.4371337890625,0.0,991.5698852539062,0.449226826429367,1.0,0.0,3.0,1.0,0.0
12300540,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.8894118070602417,0.3184297382831573,0.2864232659339905,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8291050791740417,0.2565195858478546,0.2433774322271347,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.9074859619140624,0.3370850682258606,0.2361119389533996,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.783344566822052,0.2156771570444107,0.204960897564888,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.7417455911636353,0.1822877526283264,0.8238023519515991,286.1048278808594,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4723205566406,286.1035461425781,1.0,0.4105770885944366,1.0,1.0,0.0,1.0,-2.154236316680908,2.1542327404022217,3.727855300894589e-06,1.6592862606048584,0.9615540504455566,0.9615540504455566,0.0,79.33287811279297,97.0,18460.21484375,-0.0,861.6055297851562,1.0,283.1499938964844,285.47222900390625,290.6735534667969,291.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18683.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208072304725647,1.0,0.0,0.0,1.9046852588653564,1.9046915769577024,2.420693476778979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.84326171875,0.0,213.4891357421875,1895.4371337890625,0.0,1050.6939697265625,0.4740925133228302,1.0,0.0,3.0,1.0,0.0
12300600,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.8894118070602417,0.3184297382831573,0.2864232659339905,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8291050791740417,0.2565195858478546,0.2433774322271347,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.9074859619140624,0.3370850682258606,0.2361119389533996,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.783344566822052,0.2156771570444107,0.204960897564888,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.7417455911636353,0.1822877526283264,0.8238023519515991,286.1048278808594,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4723205566406,286.1035461425781,1.0,0.4105770885944366,1.0,1.0,0.0,1.0,-2.154236316680908,2.1542327404022217,3.727855300894589e-06,1.6592862606048584,0.9615540504455566,0.9615540504455566,0.0,79.33287811279297,97.0,18460.21484375,-0.0,861.6055297851562,1.0,283.1499938964844,285.47222900390625,290.6735534667969,291.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18683.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208072304725647,1.0,0.0,0.0,1.9046852588653564,1.9046915769577024,2.420693476778979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.84326171875,0.0,213.4891357421875,1895.4371337890625,0.0,1050.6939697265625,0.4740925133228302,1.0,0.0,3.0,1.0,0.0
12300660,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.8872954249382019,0.323207139968872,0.2907949984073639,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.8279218077659607,0.2609849274158478,0.2476746886968612,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.9030839204788208,0.3398377001285553,0.2380954176187515,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7824467420578003,0.2196915745735168,0.2088392227888107,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.7405866384506226,0.1853639036417007,0.8380128741264343,286.0643615722656,284.95001220703125,294.619384765625,287.6456298828125,294.6179504394531,297.4732971191406,286.06298828125,1.0,0.4176464974880218,1.0,1.0,0.0,1.0,-2.1887571811676025,2.188753366470337,3.847611424134811e-06,1.686064600944519,0.9761189222335817,0.9761189222335817,0.0,82.50928497314453,100.0,18972.931640625,-0.0,906.0255737304688,1.0,283.1499938964844,285.4046630859375,290.6953125,291.9825134277344,293.1499938964844,293.1499938964844,283.1499938964844,19504.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308212280273438,1.0,0.0,0.0,2.0163586139678955,2.016365528106689,2.712869502374815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.91455078125,0.0,252.3480987548828,1895.4371337890625,0.0,1113.4866943359375,0.5012546181678772,1.0,0.0,3.0,1.0,0.0
12300720,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.8872954249382019,0.323207139968872,0.2907949984073639,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.8279218077659607,0.2609849274158478,0.2476746886968612,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.9030839204788208,0.3398377001285553,0.2380954176187515,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7824467420578003,0.2196915745735168,0.2088392227888107,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.7405866384506226,0.1853639036417007,0.8380128741264343,286.0643615722656,284.95001220703125,294.619384765625,287.6456298828125,294.6179504394531,297.4732971191406,286.06298828125,1.0,0.4176464974880218,1.0,1.0,0.0,1.0,-2.1887571811676025,2.188753366470337,3.847611424134811e-06,1.686064600944519,0.9761189222335817,0.9761189222335817,0.0,82.50928497314453,100.0,18972.931640625,-0.0,906.0255737304688,1.0,283.1499938964844,285.4046630859375,290.6953125,291.9825134277344,293.1499938964844,293.1499938964844,283.1499938964844,19504.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308212280273438,1.0,0.0,0.0,2.0163586139678955,2.016365528106689,2.712869502374815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.91455078125,0.0,252.3480987548828,1895.4371337890625,0.0,1113.4866943359375,0.5012546181678772,1.0,0.0,3.0,1.0,0.0
12300780,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8853873610496521,0.3279159963130951,0.2950972318649292,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.8269471526145935,0.2654529213905334,0.2519678175449371,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.8991287350654602,0.342569351196289,0.2400573492050171,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.7817411422729492,0.2236977368593216,0.2127038240432739,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.7396052479743958,0.1884291768074035,0.852149486541748,286.0245056152344,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.4737243652344,286.023193359375,1.0,0.4246328771114349,1.0,1.0,0.0,1.0,-2.2230594158172607,2.223055601119995,3.968606051785173e-06,1.7126646041870115,0.9901533722877502,0.9901533722877502,0.0,85.67749786376953,103.0,19487.240234375,-0.0,951.4694213867188,1.0,283.1499938964844,285.337890625,290.7156677246094,292.0334777832031,293.1499938964844,293.1499938964844,283.1499938964844,20427.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640678346157074,1.0,0.0,0.0,2.133933782577514,2.133941650390625,3.038472016214655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.7763671875,0.0,298.1599426269531,1895.4371337890625,0.0,1177.7728271484375,0.5298382043838501,1.0,0.0,3.0,1.0,0.0
12300840,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8853873610496521,0.3279159963130951,0.2950972318649292,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.8269471526145935,0.2654529213905334,0.2519678175449371,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.8991287350654602,0.342569351196289,0.2400573492050171,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.7817411422729492,0.2236977368593216,0.2127038240432739,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.7396052479743958,0.1884291768074035,0.852149486541748,286.0245056152344,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.4737243652344,286.023193359375,1.0,0.4246328771114349,1.0,1.0,0.0,1.0,-2.2230594158172607,2.223055601119995,3.968606051785173e-06,1.7126646041870115,0.9901533722877502,0.9901533722877502,0.0,85.67749786376953,103.0,19487.240234375,-0.0,951.4694213867188,1.0,283.1499938964844,285.337890625,290.7156677246094,292.0334777832031,293.1499938964844,293.1499938964844,283.1499938964844,20427.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640678346157074,1.0,0.0,0.0,2.133933782577514,2.133941650390625,3.038472016214655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.7763671875,0.0,298.1599426269531,1895.4371337890625,0.0,1177.7728271484375,0.5298382043838501,1.0,0.0,3.0,1.0,0.0
12300900,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8845431804656982,0.3302540481090545,0.2972331643104553,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.82656329870224,0.2676952183246612,0.2541206479072571,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8973010778427124,0.3439381718635559,0.2410392314195633,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7814874053001404,0.2257042974233627,0.2146378606557846,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.739204466342926,0.1899639964103698,0.8592197299003601,286.0022277832031,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.47381591796875,286.0003356933594,1.0,0.4280994236469269,1.0,1.0,0.0,1.0,-2.240205764770508,2.240201711654663,4.029835508845281e-06,1.7259602546691897,0.9969482421875,0.9969482421875,0.0,87.25033569335938,103.0,19761.076171875,-0.0,974.6192626953124,1.0,283.1499938964844,285.3006286621094,290.7260131835937,292.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,21003.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455280184745789,1.0,0.0,0.0,2.202528953552246,2.202537298202514,3.236954739804787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.68212890625,0.0,327.3764953613281,1895.4371337890625,0.0,1210.272216796875,0.5437557101249695,1.0,0.0,3.0,1.0,0.0
12300960,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8837511539459229,0.332582950592041,0.2993541657924652,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8262330889701843,0.2699447572231293,0.2562761902809143,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8955535888671875,0.3453113138675689,0.2420197576284408,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.7812841534614563,0.2277147620916366,0.2165719866752624,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.7388502955436707,0.1915018558502197,0.866288959980011,285.9877624511719,284.95001220703125,294.7338256835937,287.6879272460937,294.732421875,297.473876953125,285.9866943359375,1.0,0.431549459695816,1.0,1.0,0.0,1.0,-2.2573347091674805,2.257330656051636,4.091503342351643e-06,1.7392433881759644,1.0,1.0,0.0,88.81908416748047,106.0,19998.8984375,-0.0,998.0546264648438,1.0,283.1499938964844,285.2749328613281,290.7355041503906,292.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,21453.2109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502362489700317,1.0,0.0,0.0,2.254079580307007,2.2540881633758545,3.390250924439897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.46533203125,0.0,350.5735168457031,1895.4371337890625,0.0,1242.3570556640625,0.5590543746948242,1.0,0.0,3.0,1.0,0.0
12301020,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584350585937,0.8824270963668823,0.3372379541397095,0.3035895228385925,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.8258130550384521,0.2744835913181305,0.2606194615364074,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584045410156,0.8923973441123962,0.3480957448482513,0.2440032213926315,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.7811131477355957,0.2317638248205185,0.2204616516828537,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.7383553981781006,0.1946026384830474,0.8805144429206848,285.9584350585937,284.95001220703125,294.79168701171875,287.7094116210937,294.790283203125,297.4740600585937,285.957763671875,1.0,0.4384155571460724,1.0,1.0,0.0,1.0,-2.291781425476074,2.291777372360229,4.217030891595641e-06,1.7659597396850586,1.0,1.0,0.0,91.92162322998048,109.0,20500.068359375,-0.0,1045.9493408203125,1.0,283.1499938964844,285.2211608886719,290.75506591796875,292.1322937011719,293.1499938964844,293.1499938964844,283.1499938964844,22654.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594128012657166,1.0,0.0,0.0,2.3694770336151123,2.3694868087768555,3.746264383153175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.7060546875,0.0,407.2148132324219,1895.4371337890625,0.0,1306.3604736328125,0.587370753288269,1.0,0.0,3.0,1.0,0.0
