time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301080,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584350585937,0.8824270963668823,0.3372379541397095,0.3035895228385925,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.8258130550384521,0.2744835913181305,0.2606194615364074,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584045410156,0.8923973441123962,0.3480957448482513,0.2440032213926315,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.7811131477355957,0.2317638248205185,0.2204616516828537,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.7383553981781006,0.1946026384830474,0.8805144429206848,285.9584350585937,284.95001220703125,294.79168701171875,287.7094116210937,294.790283203125,297.4740600585937,285.957763671875,1.0,0.4384155571460724,1.0,1.0,0.0,1.0,-2.291781425476074,2.291777372360229,4.217030891595641e-06,1.7659597396850586,1.0,1.0,0.0,91.92162322998048,109.0,20500.068359375,-0.0,1045.9493408203125,1.0,283.1499938964844,285.2211608886719,290.75506591796875,292.1322937011719,293.1499938964844,293.1499938964844,283.1499938964844,22654.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594128012657166,1.0,0.0,0.0,2.3694770336151123,2.3694868087768555,3.746264383153175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.7060546875,0.0,407.2148132324219,1895.4371337890625,0.0,1306.3604736328125,0.587370753288269,1.0,0.0,3.0,1.0,0.0
12301140,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.8814519643783569,0.3419057428836822,0.3078301250934601,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.8257178664207458,0.279089868068695,0.265019953250885,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.8896940350532532,0.3509499132633209,0.2460299283266067,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.7812628746032715,0.2358637750148773,0.2243932336568832,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.7381523251533508,0.1977503448724746,0.894921600818634,285.9361877441406,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4744873046875,285.93585205078125,1.0,0.4452556669712066,1.0,1.0,0.0,1.0,-2.326624631881714,2.32662034034729,4.346058176452061e-06,1.7929903268814087,1.0,1.0,0.0,94.97494506835938,112.0,20996.404296875,-0.0,1095.3826904296875,1.0,283.1499938964844,285.17578125,290.77496337890625,292.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,23866.541015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682107448577881,1.0,0.0,0.0,2.480321884155273,2.480332612991333,4.104965114493098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.13134765625,0.0,467.0789489746094,1895.4371337890625,0.0,1369.4815673828125,0.6145691871643066,1.0,0.0,3.0,1.0,0.0
12301200,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.8814519643783569,0.3419057428836822,0.3078301250934601,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.8257178664207458,0.279089868068695,0.265019953250885,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.8896940350532532,0.3509499132633209,0.2460299283266067,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.7812628746032715,0.2358637750148773,0.2243932336568832,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.7381523251533508,0.1977503448724746,0.894921600818634,285.9361877441406,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4744873046875,285.93585205078125,1.0,0.4452556669712066,1.0,1.0,0.0,1.0,-2.326624631881714,2.32662034034729,4.346058176452061e-06,1.7929903268814087,1.0,1.0,0.0,94.97494506835938,112.0,20996.404296875,-0.0,1095.3826904296875,1.0,283.1499938964844,285.17578125,290.77496337890625,292.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,23866.541015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682107448577881,1.0,0.0,0.0,2.480321884155273,2.480332612991333,4.104965114493098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.13134765625,0.0,467.0789489746094,1895.4371337890625,0.0,1369.4815673828125,0.6145691871643066,1.0,0.0,3.0,1.0,0.0
12301260,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.8805710673332214,0.345102310180664,0.3108195960521698,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217529296875,0.825498104095459,0.2822708487510681,0.2681505978107452,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.887627124786377,0.3528750538825989,0.2474641799926757,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.7811893820762634,0.2386684417724609,0.2271758615970611,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.7378440499305725,0.1998642385005951,0.9050512313842772,285.92169189453125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.47332763671875,285.9212951660156,1.0,0.4501422643661499,1.0,1.0,0.0,1.0,-2.351212739944458,2.351208448410034,4.438396899786312e-06,1.812095165252685,1.0,1.0,0.0,97.24698638916016,112.0,21357.861328125,-0.0,1131.5391845703125,1.0,283.1499938964844,285.1444396972656,290.7903747558594,292.2174377441406,293.1499938964844,293.1499938964844,283.1499938964844,24803.955078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67426598072052,1.0,0.0,0.0,2.562788963317871,2.562800168991089,4.3824709905493364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.5341796875,0.0,515.2343139648438,1895.4371337890625,0.0,1413.8865966796875,0.6319196820259094,1.0,0.0,3.0,1.0,0.0
12301320,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.8799567222595215,0.3462732434272766,0.3119193613529205,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.8251684308052063,0.283434510231018,0.2693053781986236,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.886561393737793,0.3535561859607696,0.2479777634143829,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.7808912396430969,0.2396815419197082,0.2281921505928039,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.737478494644165,0.2006044834852218,0.9086663126945496,285.9195556640625,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4721374511719,285.91943359375,1.0,0.4520057439804077,1.0,1.0,0.0,1.0,-2.360102891921997,2.360098361968994,4.4720400182995945e-06,1.819006085395813,1.0,1.0,0.0,98.20638275146484,115.0,21482.412109375,-0.0,1145.33349609375,1.0,283.1499938964844,285.1371154785156,290.7964172363281,292.23065185546875,293.1499938964844,293.1499938964844,283.1499938964844,25079.73046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764752268791199,1.0,0.0,0.0,2.5865492820739746,2.5865607261657715,4.464109792934323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.8427734375,0.0,529.6982421875,1895.4371337890625,0.0,1430.27734375,0.6406310200691223,1.0,0.0,3.0,1.0,0.0
12301380,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8770473599433899,0.3502300083637237,0.3156298398971557,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8233075141906738,0.2873559892177582,0.2731891572475433,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8820832371711731,0.3557873368263244,0.2496577948331833,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.7790528535842896,0.2430453300476074,0.2315618395805359,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.7354431748390198,0.2029692381620407,0.920237958431244,285.90576171875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4660949707031,285.9057312011719,1.0,0.4584388434886932,1.0,1.0,0.0,1.0,-2.3891963958740234,2.3891918659210205,4.583042937156279e-06,1.8416087627410889,1.0,1.0,0.0,101.83075714111328,118.0,21941.455078125,-0.0,1193.1043701171875,1.0,283.1499938964844,285.1024780273437,290.8215026855469,292.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,26288.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839718222618103,1.0,0.0,0.0,2.688258409500122,2.688270807266236,4.822090318157279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.484375,0.0,594.6746215820312,1895.4371337890625,0.0,1486.630615234375,0.66558438539505,1.0,0.0,3.0,1.0,0.0
12301440,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8770473599433899,0.3502300083637237,0.3156298398971557,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8233075141906738,0.2873559892177582,0.2731891572475433,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8820832371711731,0.3557873368263244,0.2496577948331833,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.7790528535842896,0.2430453300476074,0.2315618395805359,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.7354431748390198,0.2029692381620407,0.920237958431244,285.90576171875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4660949707031,285.9057312011719,1.0,0.4584388434886932,1.0,1.0,0.0,1.0,-2.3891963958740234,2.3891918659210205,4.583042937156279e-06,1.8416087627410889,1.0,1.0,0.0,101.83075714111328,118.0,21941.455078125,-0.0,1193.1043701171875,1.0,283.1499938964844,285.1024780273437,290.8215026855469,292.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,26288.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839718222618103,1.0,0.0,0.0,2.688258409500122,2.688270807266236,4.822090318157279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.484375,0.0,594.6746215820312,1895.4371337890625,0.0,1486.630615234375,0.66558438539505,1.0,0.0,3.0,1.0,0.0
12301500,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8754315972328186,0.3521163165569305,0.3173950016498565,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.8222028017044067,0.2892200350761413,0.2750292718410492,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8797125816345215,0.3568266034126282,0.2504375278949737,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.7779254913330078,0.2446191310882568,0.2331335395574569,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.7342156767845154,0.2040289491415023,0.9254198670387268,285.8973388671875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4624328613281,285.8969421386719,1.0,0.4615212976932525,1.0,1.0,0.0,1.0,-2.402578830718994,2.402574062347412,4.63456308352761e-06,1.851996898651123,1.0,1.0,0.0,103.685302734375,118.0,22176.828125,-0.0,1216.1995849609375,1.0,283.1499938964844,285.0826416015625,290.8359680175781,292.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,26993.51953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874706149101257,1.0,0.0,0.0,2.745779514312744,2.745792388916016,5.030656211602036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.083984375,0.0,633.6703491210938,1895.4371337890625,0.0,1513.31103515625,0.6769091486930847,1.0,0.0,3.0,1.0,0.0
12301560,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8738023638725281,0.3539575338363647,0.3191108107566833,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.821069061756134,0.2910389900207519,0.2768185436725616,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8773517608642578,0.3578330278396606,0.2511878311634063,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7767561674118042,0.2461409270763397,0.2346479892730713,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.7329360842704773,0.2050279378890991,0.9302907586097716,285.8949890136719,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.45855712890625,285.89508056640625,1.0,0.4645164012908935,1.0,1.0,0.0,1.0,-2.41536283493042,2.415358066558838,4.684050054493127e-06,1.8619155883789065,1.0,1.0,0.0,105.53915405273438,121.0,22383.2109375,-0.0,1238.8184814453125,1.0,283.1499938964844,285.07183837890625,290.8509826660156,292.3368530273437,293.1499938964844,293.1499938964844,283.1499938964844,27490.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907637119293213,1.0,0.0,0.0,2.785641431808472,2.7856547832489014,5.177781758902711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.62451171875,0.0,661.6710205078125,1895.4371337890625,0.0,1538.63818359375,0.6894775629043579,1.0,0.0,3.0,1.0,0.0
12301620,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8706976175308228,0.3575330972671509,0.3224416077136993,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8188910484313965,0.2945798337459564,0.2802945673465729,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8728528618812561,0.3597790002822876,0.2526364624500274,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.774486243724823,0.2490695416927337,0.2375561594963073,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.7303983569145203,0.2068895399570465,0.9393547177314758,285.8873596191406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4505310058594,285.8876037597656,1.0,0.4702743887901306,1.0,1.0,0.0,1.0,-2.4396650791168213,2.43966031074524,4.77885168947978e-06,1.880758166313172,1.0,1.0,0.0,109.18939971923828,124.0,22815.853515625,-0.0,1282.93994140625,1.0,283.1499938964844,285.0451354980469,290.88507080078125,292.39556884765625,293.1499938964844,293.1499938964844,283.1499938964844,28683.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970466375350952,1.0,0.0,0.0,2.879088878631592,2.879103183746338,5.530997668756754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.7421875,0.0,730.5195922851562,1895.4371337890625,0.0,1587.5240478515625,0.7124079465866089,1.0,0.0,3.0,1.0,0.0
12301680,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8706976175308228,0.3575330972671509,0.3224416077136993,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8188910484313965,0.2945798337459564,0.2802945673465729,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8728528618812561,0.3597790002822876,0.2526364624500274,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.774486243724823,0.2490695416927337,0.2375561594963073,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.7303983569145203,0.2068895399570465,0.9393547177314758,285.8873596191406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4505310058594,285.8876037597656,1.0,0.4702743887901306,1.0,1.0,0.0,1.0,-2.4396650791168213,2.43966031074524,4.77885168947978e-06,1.880758166313172,1.0,1.0,0.0,109.18939971923828,124.0,22815.853515625,-0.0,1282.93994140625,1.0,283.1499938964844,285.0451354980469,290.88507080078125,292.39556884765625,293.1499938964844,293.1499938964844,283.1499938964844,28683.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970466375350952,1.0,0.0,0.0,2.879088878631592,2.879103183746338,5.530997668756754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.7421875,0.0,730.5195922851562,1895.4371337890625,0.0,1587.5240478515625,0.7124079465866089,1.0,0.0,3.0,1.0,0.0
12301740,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.8678660988807678,0.3609938621520996,0.3256604671478271,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.816910982131958,0.2980290949344635,0.2836715877056122,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.8687192797660828,0.3616650700569153,0.2540360689163208,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.7724009156227112,0.2518858313560486,0.2403447777032852,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.72798091173172,0.208616629242897,0.9477435350418092,285.8828125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4425354003906,285.8831787109375,1.0,0.4757635295391083,1.0,1.0,0.0,1.0,-2.462700366973877,2.462695360183716,4.869593794865068e-06,1.898605465888977,1.0,1.0,0.0,112.7395477294922,127.0,23243.64453125,-0.0,1325.87841796875,1.0,283.1499938964844,285.02203369140625,290.9234619140625,292.4584045410156,293.1499938964844,293.1499938964844,283.1499938964844,29867.16796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030183672904968,1.0,0.0,0.0,2.9688751697540283,2.968890428543091,5.881352649339533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.94091796875,0.0,801.0186157226562,1895.4371337890625,0.0,1634.6546630859375,0.7344424724578857,1.0,0.0,3.0,1.0,0.0
12301800,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.8678660988807678,0.3609938621520996,0.3256604671478271,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.816910982131958,0.2980290949344635,0.2836715877056122,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.8687192797660828,0.3616650700569153,0.2540360689163208,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.7724009156227112,0.2518858313560486,0.2403447777032852,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.72798091173172,0.208616629242897,0.9477435350418092,285.8828125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4425354003906,285.8831787109375,1.0,0.4757635295391083,1.0,1.0,0.0,1.0,-2.462700366973877,2.462695360183716,4.869593794865068e-06,1.898605465888977,1.0,1.0,0.0,112.7395477294922,127.0,23243.64453125,-0.0,1325.87841796875,1.0,283.1499938964844,285.02203369140625,290.9234619140625,292.4584045410156,293.1499938964844,293.1499938964844,283.1499938964844,29867.16796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030183672904968,1.0,0.0,0.0,2.9688751697540283,2.968890428543091,5.881352649339533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.94091796875,0.0,801.0186157226562,1895.4371337890625,0.0,1634.6546630859375,0.7344424724578857,1.0,0.0,3.0,1.0,0.0
12301860,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8653056025505066,0.364358514547348,0.3287870585918426,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.8151429891586304,0.3014138042926788,0.2869792878627777,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8649437427520752,0.3635096251964569,0.2554020881652832,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.770521879196167,0.2546197474002838,0.2430466413497924,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.7257116436958313,0.210245206952095,0.9556425213813782,285.8810729980469,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.43475341796875,285.88153076171875,1.0,0.4810326397418976,1.0,1.0,0.0,1.0,-2.4848086833953857,2.4848036766052246,4.9574969125387724e-06,1.915727496147156,1.0,1.0,0.0,116.19158935546876,130.0,23669.076171875,-0.0,1367.965087890625,1.0,283.1499938964844,285.0021667480469,290.9654235839844,292.52496337890625,293.1499938964844,293.1499938964844,283.1499938964844,31041.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088167667388916,1.0,0.0,0.0,3.0553300380706787,3.0553462505340576,6.228874553926289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.1728515625,0.0,873.0543212890625,1895.4371337890625,0.0,1681.0162353515625,0.7556625008583069,1.0,0.0,3.0,1.0,0.0
12301920,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8653056025505066,0.364358514547348,0.3287870585918426,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.8151429891586304,0.3014138042926788,0.2869792878627777,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8649437427520752,0.3635096251964569,0.2554020881652832,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.770521879196167,0.2546197474002838,0.2430466413497924,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.7257116436958313,0.210245206952095,0.9556425213813782,285.8810729980469,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.43475341796875,285.88153076171875,1.0,0.4810326397418976,1.0,1.0,0.0,1.0,-2.4848086833953857,2.4848036766052246,4.9574969125387724e-06,1.915727496147156,1.0,1.0,0.0,116.19158935546876,130.0,23669.076171875,-0.0,1367.965087890625,1.0,283.1499938964844,285.0021667480469,290.9654235839844,292.52496337890625,293.1499938964844,293.1499938964844,283.1499938964844,31041.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088167667388916,1.0,0.0,0.0,3.0553300380706787,3.0553462505340576,6.228874553926289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.1728515625,0.0,873.0543212890625,1895.4371337890625,0.0,1681.0162353515625,0.7556625008583069,1.0,0.0,3.0,1.0,0.0
12301980,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8629730939865112,0.367636889219284,0.3318321108818054,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8135603666305542,0.3047486245632171,0.2902343273162842,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8614771962165833,0.365321546792984,0.2567422688007355,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7688246965408325,0.2572878897190094,0.2456804662942886,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.723574697971344,0.2117960005998611,0.963161051273346,285.8817749023437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4272766113281,285.88232421875,1.0,0.4861217737197876,1.0,1.0,0.0,1.0,-2.506186246871948,2.506181240081787,5.043260443926556e-06,1.9322830438613887,1.0,1.0,0.0,119.56211853027344,133.0,24093.384765625,0.0,1409.4462890625,1.0,283.1499938964844,284.9850769042969,291.0102844238281,292.5945739746094,293.1499938964844,293.1499938964844,283.1499938964844,32206.001953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145137190818787,1.0,0.0,0.0,3.13876748085022,3.138784646987915,6.573726523129153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.3134765625,0.0,946.5518798828124,1895.4371337890625,0.0,1727.1209716796875,0.7761449217796326,1.0,0.0,3.0,1.0,0.0
12302040,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8629730939865112,0.367636889219284,0.3318321108818054,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8135603666305542,0.3047486245632171,0.2902343273162842,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8614771962165833,0.365321546792984,0.2567422688007355,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7688246965408325,0.2572878897190094,0.2456804662942886,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.723574697971344,0.2117960005998611,0.963161051273346,285.8817749023437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4272766113281,285.88232421875,1.0,0.4861217737197876,1.0,1.0,0.0,1.0,-2.506186246871948,2.506181240081787,5.043260443926556e-06,1.9322830438613887,1.0,1.0,0.0,119.56211853027344,133.0,24093.384765625,0.0,1409.4462890625,1.0,283.1499938964844,284.9850769042969,291.0102844238281,292.5945739746094,293.1499938964844,293.1499938964844,283.1499938964844,32206.001953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145137190818787,1.0,0.0,0.0,3.13876748085022,3.138784646987915,6.573726523129153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.3134765625,0.0,946.5518798828124,1895.4371337890625,0.0,1727.1209716796875,0.7761449217796326,1.0,0.0,3.0,1.0,0.0
12302100,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8618823289871216,0.3692452311515808,0.3333282172679901,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8128317594528198,0.3064000010490417,0.2918464839458465,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8598476648330688,0.3662166595458984,0.2574053108692169,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7680375576019287,0.2586004734039306,0.2469764947891235,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7225509285926819,0.2125463187694549,0.966803252696991,285.8807067871094,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4236755371094,285.8809814453125,1.0,0.4886091351509094,1.0,1.0,0.0,1.0,-2.516650915145874,2.516645669937134,5.085520115244435e-06,1.940388798713684,1.0,1.0,0.0,121.22127532958984,133.0,24316.001953125,0.0,1430.02490234375,1.0,283.1499938964844,284.9740905761719,291.0338439941406,292.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,32901.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173557281494141,1.0,0.0,0.0,3.1875593662261963,3.18757700920105,6.77969069329265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.1240234375,0.0,991.3839111328124,1895.4371337890625,0.0,1750.3199462890625,0.7853246927261353,1.0,0.0,3.0,1.0,0.0
12302160,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8608211278915405,0.3708341717720032,0.3348019421100616,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.8121283650398254,0.3080416619777679,0.2934463322162628,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8582667112350464,0.3671051561832428,0.2580608129501343,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.7672751545906067,0.2598997354507446,0.2482572495937347,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.72154301404953,0.2132811397314071,0.9703646898269652,285.8846130371094,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4201354980469,285.8852233886719,1.0,0.491061270236969,1.0,1.0,0.0,1.0,-2.526949167251587,2.526944160461426,5.127287295181304e-06,1.9483674764633176,1.0,1.0,0.0,122.86976623535156,136.0,24516.9765625,0.0,1450.4952392578125,1.0,283.1499938964844,284.97039794921875,291.0574035644531,292.6666564941406,293.1499938964844,293.1499938964844,283.04998779296875,33362.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201365828514099,1.0,0.0,0.0,3.219449758529663,3.219467639923096,6.916026222825167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.291015625,0.0,1021.43798828125,1895.4371337890625,0.0,1773.145263671875,0.7949538230895996,1.0,0.0,3.0,1.0,0.0
12302220,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.8583545684814453,0.3736166059970855,0.3375108540058136,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.8104312419891357,0.3110895752906799,0.2965035140514374,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.854844868183136,0.3685809075832367,0.2592399716377258,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.7654716968536377,0.2622805535793304,0.2506832480430603,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.7192568182945251,0.2145522832870483,0.9768908619880676,285.8201599121094,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4105834960937,285.82000732421875,1.0,0.4958211481571197,1.0,1.0,0.0,1.0,-2.546052932739258,2.5460476875305176,5.205298293731175e-06,1.9632045030593872,1.0,1.0,0.0,126.2694854736328,139.0,25117.41015625,0.0,1490.348388671875,1.0,283.053955078125,284.8819885253906,291.1264038085937,292.7848815917969,293.1499938964844,293.1499938964844,282.75,34353.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310557961463928,1.0,0.0,0.0,3.2870688438415527,3.2870874404907227,7.209595764834376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.18017578125,0.0,1087.16015625,1895.4371337890625,0.0,1863.923828125,0.8094589710235596,1.0,0.0,3.0,1.0,0.0
12302280,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.8583545684814453,0.3736166059970855,0.3375108540058136,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.8104312419891357,0.3110895752906799,0.2965035140514374,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.854844868183136,0.3685809075832367,0.2592399716377258,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.7654716968536377,0.2622805535793304,0.2506832480430603,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.7192568182945251,0.2145522832870483,0.9768908619880676,285.8201599121094,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4105834960937,285.82000732421875,1.0,0.4958211481571197,1.0,1.0,0.0,1.0,-2.546052932739258,2.5460476875305176,5.205298293731175e-06,1.9632045030593872,1.0,1.0,0.0,126.2694854736328,139.0,25117.41015625,0.0,1490.348388671875,1.0,283.053955078125,284.8819885253906,291.1264038085937,292.7848815917969,293.1499938964844,293.1499938964844,282.75,34353.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310557961463928,1.0,0.0,0.0,3.2870688438415527,3.2870874404907227,7.209595764834376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.18017578125,0.0,1087.16015625,1895.4371337890625,0.0,1863.923828125,0.8094589710235596,1.0,0.0,3.0,1.0,0.0
12302340,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8544262647628784,0.3753108084201813,0.3394381105899811,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.8074244260787964,0.3134289085865021,0.2990431189537048,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8501222133636475,0.3691432178020477,0.2599219977855682,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.7624417543411255,0.2640211284160614,0.2526415288448334,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7157841920852661,0.2152439653873443,0.981416881084442,285.61260986328125,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.3932800292969,285.6108703613281,1.0,0.5001940131187439,1.0,1.0,0.0,1.0,-2.560037136077881,2.5600318908691406,5.262932518235175e-06,1.974140763282776,1.0,1.0,0.0,130.10818481445312,142.0,26057.37890625,0.0,1525.75341796875,1.0,282.761474609375,284.6381225585937,291.2157897949219,292.9631042480469,293.1499938964844,293.1499938964844,282.45001220703125,34943.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523560523986816,1.0,0.0,0.0,3.3265976905822754,3.3266167640686035,7.384036848634423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.61865234375,0.0,1126.8548583984375,1895.4371337890625,0.0,2045.86865234375,0.8189073204994202,1.0,0.0,3.0,1.0,0.0
12302400,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8544262647628784,0.3753108084201813,0.3394381105899811,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.8074244260787964,0.3134289085865021,0.2990431189537048,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8501222133636475,0.3691432178020477,0.2599219977855682,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.7624417543411255,0.2640211284160614,0.2526415288448334,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7157841920852661,0.2152439653873443,0.981416881084442,285.61260986328125,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.3932800292969,285.6108703613281,1.0,0.5001940131187439,1.0,1.0,0.0,1.0,-2.560037136077881,2.5600318908691406,5.262932518235175e-06,1.974140763282776,1.0,1.0,0.0,130.10818481445312,142.0,26057.37890625,0.0,1525.75341796875,1.0,282.761474609375,284.6381225585937,291.2157897949219,292.9631042480469,293.1499938964844,293.1499938964844,282.45001220703125,34943.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523560523986816,1.0,0.0,0.0,3.3265976905822754,3.3266167640686035,7.384036848634423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.61865234375,0.0,1126.8548583984375,1895.4371337890625,0.0,2045.86865234375,0.8189073204994202,1.0,0.0,3.0,1.0,0.0
12302460,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.850255012512207,0.3759732544422149,0.3403320014476776,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.803968608379364,0.3147784173488617,0.3005824983119964,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.8453977108001709,0.3689548373222351,0.2600127458572387,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.759097695350647,0.26493039727211,0.2537563443183899,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.7119952440261841,0.2153403759002685,0.9830361008644104,285.4075927734375,284.95001220703125,295.7384033203125,288.17041015625,295.7362976074219,297.3750305175781,285.4034423828125,1.0,0.5032543540000916,1.0,1.0,0.0,1.0,-2.5663599967956543,2.566354513168335,5.289172349876026e-06,1.979123830795288,1.0,1.0,0.0,133.46434020996094,142.0,26883.3046875,0.0,1548.96533203125,1.0,282.4721984863281,284.4004211425781,291.2681579589844,293.09149169921875,293.1499938964844,293.1499938964844,282.45001220703125,35260.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699452638626099,1.0,0.0,0.0,3.347700595855713,3.34771990776062,7.478018346773752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.26318359375,0.0,1148.4366455078125,1895.4371337890625,0.0,2200.35205078125,0.823950469493866,1.0,0.0,3.0,1.0,0.0
12302520,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.8491029143333435,0.3761133849620819,0.3404684066772461,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8029888272285461,0.315081924200058,0.300898402929306,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.8441169857978821,0.3688739538192749,0.2599736154079437,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.7581609487533569,0.2651230096817016,0.2539713084697723,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.7109153270721436,0.2153270244598388,0.9831544160842896,285.3951110839844,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.37042236328125,285.3933410644531,1.0,0.5039507150650024,1.0,1.0,0.0,1.0,-2.567257165908813,2.567251920700073,5.292901732900646e-06,1.9798312187194824,1.0,1.0,0.0,134.32968139648438,130.0,26944.455078125,0.0,1553.970703125,1.0,282.4613342285156,284.386962890625,291.2596435546875,293.0722961425781,293.1499938964844,293.1499938964844,282.1499938964844,35324.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715998291969299,1.0,0.0,0.0,3.351896286010742,3.3519155979156494,7.496774969695252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.14501953125,0.0,1152.7601318359375,1895.4371337890625,0.0,2215.058349609375,0.8249530792236328,1.0,0.0,3.0,1.0,0.0
12302580,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8519225716590881,0.376422256231308,0.3407761752605438,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8066357970237732,0.3163062036037445,0.302072525024414,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8461288213729858,0.3681334555149078,0.2594794929027557,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.7611592411994934,0.2658139765262604,0.2546406984329223,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.7128264307975769,0.2150017172098159,0.9817840456962584,285.1761779785156,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.34619140625,285.17431640625,1.0,0.5024307370185852,1.0,1.0,0.0,1.0,-2.567607879638672,2.567602634429932,5.294582479109522e-06,1.9802191257476809,1.0,1.0,0.0,132.65931701660156,118.0,27768.408203125,0.0,1547.1346435546875,1.0,282.1611022949219,284.13592529296875,291.2916564941406,293.1565246582031,293.1499938964844,293.1499938964844,281.8500061035156,35568.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863426804542542,1.0,0.0,0.0,3.3680458068847656,3.368065357208252,7.569188369416224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.228515625,0.0,1169.502685546875,1895.4371337890625,0.0,2347.270263671875,0.8288119435310364,1.0,0.0,3.0,1.0,0.0
12302640,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8519225716590881,0.376422256231308,0.3407761752605438,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8066357970237732,0.3163062036037445,0.302072525024414,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8461288213729858,0.3681334555149078,0.2594794929027557,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.7611592411994934,0.2658139765262604,0.2546406984329223,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.7128264307975769,0.2150017172098159,0.9817840456962584,285.1761779785156,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.34619140625,285.17431640625,1.0,0.5024307370185852,1.0,1.0,0.0,1.0,-2.567607879638672,2.567602634429932,5.294582479109522e-06,1.9802191257476809,1.0,1.0,0.0,132.65931701660156,118.0,27768.408203125,0.0,1547.1346435546875,1.0,282.1611022949219,284.13592529296875,291.2916564941406,293.1565246582031,293.1499938964844,293.1499938964844,281.8500061035156,35568.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863426804542542,1.0,0.0,0.0,3.3680458068847656,3.368065357208252,7.569188369416224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.228515625,0.0,1169.502685546875,1895.4371337890625,0.0,2347.270263671875,0.8288119435310364,1.0,0.0,3.0,1.0,0.0
12302700,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8557987213134766,0.3764882087707519,0.3408025205135345,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8107662796974182,0.3168347775936126,0.3025161921977997,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8495380878448486,0.3676835298538208,0.2591310739517212,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.764859676361084,0.2660776376724243,0.254831314086914,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7157540917396545,0.2147561013698578,0.980394184589386,285.0246887207031,284.95001220703125,295.9013061523437,288.2590026855469,295.89923095703125,297.3345642089844,285.0140991210937,1.0,0.500479519367218,1.0,1.0,0.0,1.0,-2.566314458847046,2.5663092136383057,5.28930786458659e-06,1.97925078868866,1.0,1.0,0.0,130.17430114746094,118.0,28479.515625,0.0,1534.5084228515625,1.0,281.90948486328125,283.9493408203125,291.3362121582031,293.2904052734375,293.1499938964844,293.1499938964844,281.8500061035156,35655.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948934435844421,1.0,0.0,0.0,3.373769998550415,3.3737895488739014,7.59493843816017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.9384765625,0.0,1175.4757080078125,1895.4371337890625,0.0,2424.83203125,0.8301795721054077,1.0,0.0,3.0,1.0,0.0
12302760,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8607479333877563,0.3764705061912536,0.3406553864479065,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.815758228302002,0.3172966837882995,0.3028296232223511,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8540095090866089,0.3671630322933197,0.2586727142333984,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7695472836494446,0.2662782967090606,0.2549022734165191,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7194423079490662,0.2144503146409988,0.9784820675849916,284.9728088378906,284.95001220703125,295.9491577148437,288.28515625,295.94708251953125,297.32275390625,284.9714660644531,1.0,0.4979177415370941,1.0,1.0,0.0,1.0,-2.5637526512146,2.56374740600586,5.278792286844691e-06,1.9772942066192627,1.0,1.0,0.0,127.02246856689452,106.0,28662.078125,0.0,1517.27294921875,1.0,281.86102294921875,283.8924560546875,291.3298034667969,293.2445678710937,293.1499938964844,293.1499938964844,281.54998779296875,35725.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980260848999023,1.0,0.0,0.0,3.378337860107422,3.378357648849488,7.615518597958726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.3876953125,0.0,1180.2568359375,1895.4371337890625,0.0,2453.3916015625,0.8312709331512451,1.0,0.0,3.0,1.0,0.0
12302820,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8747956156730652,0.3764545023441314,0.3403634130954742,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8289202451705933,0.3182191550731659,0.3034023642539978,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8669795393943787,0.3661602735519409,0.2577521800994873,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7825924158096313,0.2666707336902618,0.2549767792224884,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.7295766472816467,0.2138267308473587,0.974284291267395,284.7889099121094,284.95001220703125,296.0443420410156,288.3372497558594,296.0422668457031,297.3016967773437,284.7876281738281,1.0,0.4915197491645813,1.0,1.0,0.0,1.0,-2.558030843734741,2.558025598526001,5.255270025372738e-06,1.97288715839386,0.9964178800582886,0.9964178800582886,0.0,118.97845458984376,94.0,29644.28515625,0.0,1474.5201416015625,1.0,281.5608825683594,283.65899658203125,291.3796691894531,293.3511962890625,293.1499938964844,293.1499938964844,281.25,35898.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092718720436096,1.0,0.0,0.0,3.382519245147705,3.3825387954711914,7.634380949639308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.21875,0.0,1185.4071044921875,1895.4371337890625,0.0,2556.48974609375,0.8323502540588379,1.0,0.0,3.0,1.0,0.0
12302880,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8747956156730652,0.3764545023441314,0.3403634130954742,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8289202451705933,0.3182191550731659,0.3034023642539978,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8669795393943787,0.3661602735519409,0.2577521800994873,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7825924158096313,0.2666707336902618,0.2549767792224884,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.7295766472816467,0.2138267308473587,0.974284291267395,284.7889099121094,284.95001220703125,296.0443420410156,288.3372497558594,296.0422668457031,297.3016967773437,284.7876281738281,1.0,0.4915197491645813,1.0,1.0,0.0,1.0,-2.558030843734741,2.558025598526001,5.255270025372738e-06,1.97288715839386,0.9964178800582886,0.9964178800582886,0.0,118.97845458984376,94.0,29644.28515625,0.0,1474.5201416015625,1.0,281.5608825683594,283.65899658203125,291.3796691894531,293.3511962890625,293.1499938964844,293.1499938964844,281.25,35898.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092718720436096,1.0,0.0,0.0,3.382519245147705,3.3825387954711914,7.634380949639308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.21875,0.0,1185.4071044921875,1895.4371337890625,0.0,2556.48974609375,0.8323502540588379,1.0,0.0,3.0,1.0,0.0
12302940,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60595703125,0.8940373659133911,0.3763014078140259,0.3399167060852051,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8464216589927673,0.3190592229366302,0.3038509786128998,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059875488281,0.8851135969161987,0.365092933177948,0.2567547261714935,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.8001932501792908,0.2669865489006042,0.254930168390274,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60650634765625,0.7433320879936218,0.2131434828042984,0.9695690870285034,284.60595703125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363220214844,297.2818603515625,284.6048583984375,1.0,0.4839238822460174,1.0,1.0,0.0,1.0,-2.551114082336426,2.551108837127685,5.22690288562444e-06,1.9675577878952024,0.9903457760810852,0.9903457760810852,0.0,109.50032043457033,82.0,30607.16015625,0.0,1424.156982421875,1.0,281.2608642578125,283.4278869628906,291.4322204589844,293.4620666503906,293.1499938964844,293.1499938964844,280.95001220703125,36069.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208286166191101,1.0,0.0,0.0,3.3803904056549072,3.3804101943969727,7.62477498028602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.26318359375,0.0,1184.577392578125,1895.4371337890625,0.0,2663.24755859375,0.8320025205612183,1.0,0.0,3.0,1.0,0.0
