time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303000,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60595703125,0.8940373659133911,0.3763014078140259,0.3399167060852051,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8464216589927673,0.3190592229366302,0.3038509786128998,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059875488281,0.8851135969161987,0.365092933177948,0.2567547261714935,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.8001932501792908,0.2669865489006042,0.254930168390274,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60650634765625,0.7433320879936218,0.2131434828042984,0.9695690870285034,284.60595703125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363220214844,297.2818603515625,284.6048583984375,1.0,0.4839238822460174,1.0,1.0,0.0,1.0,-2.551114082336426,2.551108837127685,5.22690288562444e-06,1.9675577878952024,0.9903457760810852,0.9903457760810852,0.0,109.50032043457033,82.0,30607.16015625,0.0,1424.156982421875,1.0,281.2608642578125,283.4278869628906,291.4322204589844,293.4620666503906,293.1499938964844,293.1499938964844,280.95001220703125,36069.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208286166191101,1.0,0.0,0.0,3.3803904056549072,3.3804101943969727,7.62477498028602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.26318359375,0.0,1184.577392578125,1895.4371337890625,0.0,2663.24755859375,0.8320025205612183,1.0,0.0,3.0,1.0,0.0
12303060,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335327148437,0.9202864766120912,0.3760265707969665,0.3393205106258392,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336242675781,0.8697890639305115,0.3198290169239044,0.3041943907737732,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335327148437,0.9093165397644044,0.3639813661575317,0.2556965053081512,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43377685546875,0.8218241333961487,0.2672379314899444,0.2547844350337982,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4340209960937,0.7619427442550659,0.2124160826206207,0.9644740223884584,284.4335327148437,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.2633972167969,284.4324951171875,1.0,0.4755264520645141,1.0,1.0,0.0,1.0,-2.5432424545288086,2.5432374477386475,5.194706318434328e-06,1.9614887237548828,0.9820575714111328,0.9820575714111328,0.0,99.17694854736328,70.0,31692.41796875,0.0,1369.1734619140625,1.0,280.9609375,283.2102355957031,291.4857788085937,293.5805053710937,293.1499938964844,293.1499938964844,280.6499938964844,36237.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328757286071777,1.0,0.0,0.0,3.3720741271972656,3.372093677520752,7.587304367007164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.37109375,0.0,1177.9019775390625,1895.4371337890625,0.0,2775.23193359375,0.8302557468414307,1.0,0.0,3.0,1.0,0.0
12303120,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335327148437,0.9202864766120912,0.3760265707969665,0.3393205106258392,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336242675781,0.8697890639305115,0.3198290169239044,0.3041943907737732,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335327148437,0.9093165397644044,0.3639813661575317,0.2556965053081512,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43377685546875,0.8218241333961487,0.2672379314899444,0.2547844350337982,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4340209960937,0.7619427442550659,0.2124160826206207,0.9644740223884584,284.4335327148437,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.2633972167969,284.4324951171875,1.0,0.4755264520645141,1.0,1.0,0.0,1.0,-2.5432424545288086,2.5432374477386475,5.194706318434328e-06,1.9614887237548828,0.9820575714111328,0.9820575714111328,0.0,99.17694854736328,70.0,31692.41796875,0.0,1369.1734619140625,1.0,280.9609375,283.2102355957031,291.4857788085937,293.5805053710937,293.1499938964844,293.1499938964844,280.6499938964844,36237.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328757286071777,1.0,0.0,0.0,3.3720741271972656,3.372093677520752,7.587304367007164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.37109375,0.0,1177.9019775390625,1895.4371337890625,0.0,2775.23193359375,0.8302557468414307,1.0,0.0,3.0,1.0,0.0
12303180,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26202392578125,0.9563170671463012,0.3756098449230194,0.3385899662971496,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621154785156,0.9012173414230348,0.3205201327800751,0.3044508099555969,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.9444998502731324,0.3628056943416595,0.2545867264270782,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26226806640625,0.8486344218254089,0.2674193680286407,0.2545586824417114,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26251220703125,0.7874945998191833,0.2116437554359436,0.9591036438941956,284.26202392578125,284.95001220703125,296.32086181640625,288.4886474609375,296.3188781738281,297.2461242675781,284.2610168457031,1.0,0.4665666222572326,1.0,1.0,0.0,1.0,-2.534616470336914,2.534611225128174,5.159544343769085e-06,1.954840421676636,0.9714893698692322,0.9714893698692322,0.0,88.35426330566406,58.0,32743.25,0.0,1311.4189453125,1.0,280.6610717773437,282.99493408203125,291.5370178222656,293.6973571777344,293.1499938964844,293.1499938964844,280.3500061035156,36412.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453643321990967,1.0,0.0,0.0,3.357311487197876,3.3573310375213623,7.521016982536821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.9267578125,0.0,1165.2860107421875,1895.4371337890625,0.0,2891.872802734375,0.8270614147186279,1.0,0.0,3.0,1.0,0.0
12303240,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26202392578125,0.9563170671463012,0.3756098449230194,0.3385899662971496,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621154785156,0.9012173414230348,0.3205201327800751,0.3044508099555969,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.9444998502731324,0.3628056943416595,0.2545867264270782,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26226806640625,0.8486344218254089,0.2674193680286407,0.2545586824417114,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26251220703125,0.7874945998191833,0.2116437554359436,0.9591036438941956,284.26202392578125,284.95001220703125,296.32086181640625,288.4886474609375,296.3188781738281,297.2461242675781,284.2610168457031,1.0,0.4665666222572326,1.0,1.0,0.0,1.0,-2.534616470336914,2.534611225128174,5.159544343769085e-06,1.954840421676636,0.9714893698692322,0.9714893698692322,0.0,88.35426330566406,58.0,32743.25,0.0,1311.4189453125,1.0,280.6610717773437,282.99493408203125,291.5370178222656,293.6973571777344,293.1499938964844,293.1499938964844,280.3500061035156,36412.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453643321990967,1.0,0.0,0.0,3.357311487197876,3.3573310375213623,7.521016982536821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.9267578125,0.0,1165.2860107421875,1895.4371337890625,0.0,2891.872802734375,0.8270614147186279,1.0,0.0,3.0,1.0,0.0
12303300,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1379699707031,0.976150393486023,0.3753674626350403,0.3382112979888916,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13885498046875,0.9224783778190612,0.320848137140274,0.3045685887336731,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1381530761719,0.9652087688446044,0.3622085154056549,0.2540332376956939,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400451660156,0.8660874962806702,0.2674946188926697,0.2544347047805786,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.8038219213485718,0.2112505584955215,0.9563897252082824,284.1379699707031,284.95001220703125,296.36492919921875,288.5126647949219,296.3630065917969,297.2381591796875,284.12811279296875,1.0,0.4619273543357849,1.0,1.0,0.0,1.0,-2.53022837638855,2.5302231311798096,5.141698693478247e-06,1.9514559507369995,0.9648959636688232,0.9648959636688232,0.0,82.79556274414062,58.0,33608.30859375,0.0,1281.95751953125,1.0,280.4100341796875,282.8303527832031,291.58563232421875,293.845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36509.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538326025009155,1.0,0.0,0.0,3.347468614578247,3.3474881649017334,7.476982659682108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.67138671875,0.0,1156.7933349609375,1895.4371337890625,0.0,2971.18017578125,0.8249009847640991,1.0,0.0,3.0,1.0,0.0
12303360,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9952824115753174,0.3750268518924713,0.3377058506011963,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.09185791015625,0.9481039047241212,0.3211166560649872,0.3046114444732666,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.091796875,0.9858993291854858,0.3615451753139496,0.2534133195877075,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.8869693279266357,0.2675181627273559,0.2542475759983063,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8217909932136536,0.210817351937294,0.9534525275230408,284.0917663574219,284.95001220703125,296.40826416015625,288.5362243652344,296.4063415527344,297.2297668457031,284.0908508300781,1.0,0.4571745693683624,1.0,1.0,0.0,1.0,-2.525174379348755,2.5251693725585938,5.121196863910882e-06,1.9475640058517456,0.9586623907089232,0.9586623907089232,0.0,77.25343322753906,61.0,33753.875,0.0,1251.8509521484375,1.0,280.3611755371094,282.782470703125,291.5836181640625,293.8076171875,293.1499938964844,293.1499938964844,280.04998779296875,36604.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575901389122009,1.0,0.0,0.0,3.3355207443237305,3.335540294647217,7.423703323183872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.8046875,0.0,1146.388916015625,1895.4371337890625,0.0,3006.405517578125,0.8222989439964294,1.0,0.0,3.0,1.0,0.0
12303420,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.9990000128746032,0.3760549128055572,0.3262210190296173,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9159240722656,0.9668064713478088,0.321544736623764,0.3049202263355255,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.9986940622329712,0.3601453006267547,0.2523201107978821,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91607666015625,0.9034611582756042,0.2674643099308014,0.2540981471538543,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163818359375,0.8344793319702148,0.2098729014396667,0.9487107396125792,283.9158020019531,284.95001220703125,296.4924011230469,288.58172607421875,296.49053955078125,297.2192687988281,283.9144897460937,1.0,0.4515107274055481,1.0,1.0,0.0,1.0,-2.5045928955078125,2.5045876502990723,5.038166818849277e-06,1.9317309856414795,0.9434583187103271,0.9434583187103271,0.0,72.95784759521484,79.0,34615.4609375,0.0,1208.4488525390625,1.0,280.0615234375,282.5672302246094,291.62457275390625,293.9056701660156,293.1499938964844,293.1499938964844,279.75,36823.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689020276069641,1.0,0.0,0.0,3.3057048320770264,3.3057241439819336,7.291577048817999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.3837890625,0.0,1120.61474609375,1895.4371337890625,0.0,3112.5107421875,0.8157588243484497,1.0,0.0,3.0,1.0,0.0
12303480,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.9990000128746032,0.3760549128055572,0.3262210190296173,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9159240722656,0.9668064713478088,0.321544736623764,0.3049202263355255,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.9986940622329712,0.3601453006267547,0.2523201107978821,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91607666015625,0.9034611582756042,0.2674643099308014,0.2540981471538543,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163818359375,0.8344793319702148,0.2098729014396667,0.9487107396125792,283.9158020019531,284.95001220703125,296.4924011230469,288.58172607421875,296.49053955078125,297.2192687988281,283.9144897460937,1.0,0.4515107274055481,1.0,1.0,0.0,1.0,-2.5045928955078125,2.5045876502990723,5.038166818849277e-06,1.9317309856414795,0.9434583187103271,0.9434583187103271,0.0,72.95784759521484,79.0,34615.4609375,0.0,1208.4488525390625,1.0,280.0615234375,282.5672302246094,291.62457275390625,293.9056701660156,293.1499938964844,293.1499938964844,279.75,36823.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689020276069641,1.0,0.0,0.0,3.3057048320770264,3.3057241439819336,7.291577048817999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.3837890625,0.0,1120.61474609375,1895.4371337890625,0.0,3112.5107421875,0.8157588243484497,1.0,0.0,3.0,1.0,0.0
12303540,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.9990000128746032,0.3765220940113067,0.3341144025325775,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.9593445658683776,0.3218715488910675,0.3053034842014313,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.9918341636657716,0.3586205840110779,0.2513664662837982,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.8959923386573792,0.2673213183879852,0.2540373504161834,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.8271673321723938,0.2088731080293655,0.9445579051971436,283.75836181640625,284.95001220703125,296.5727233886719,288.6247863769531,296.57098388671875,297.2080078125,283.7587890625,1.0,0.453871876001358,1.0,1.0,0.0,1.0,-2.5082690715789795,2.5082640647888184,5.052363576396601e-06,1.934259414672852,0.9262419939041138,0.9262419939041138,0.0,74.61122131347656,97.0,35721.6875,0.0,1219.9649658203125,1.0,279.7619934082031,282.37652587890625,291.6649780273437,294.00750732421875,293.1499938964844,293.1499938964844,279.45001220703125,37069.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793731331825256,1.0,0.0,0.0,3.2667222023010254,3.2667410373687744,7.120618192857364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.55712890625,0.0,1087.2906494140625,1895.4371337890625,0.0,3210.705810546875,0.8071964383125305,1.0,0.0,3.0,1.0,0.0
12303600,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.9990000128746032,0.3765220940113067,0.3341144025325775,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.9593445658683776,0.3218715488910675,0.3053034842014313,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.9918341636657716,0.3586205840110779,0.2513664662837982,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75836181640625,0.8959923386573792,0.2673213183879852,0.2540373504161834,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.8271673321723938,0.2088731080293655,0.9445579051971436,283.75836181640625,284.95001220703125,296.5727233886719,288.6247863769531,296.57098388671875,297.2080078125,283.7587890625,1.0,0.453871876001358,1.0,1.0,0.0,1.0,-2.5082690715789795,2.5082640647888184,5.052363576396601e-06,1.934259414672852,0.9262419939041138,0.9262419939041138,0.0,74.61122131347656,97.0,35721.6875,0.0,1219.9649658203125,1.0,279.7619934082031,282.37652587890625,291.6649780273437,294.00750732421875,293.1499938964844,293.1499938964844,279.45001220703125,37069.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793731331825256,1.0,0.0,0.0,3.2667222023010254,3.2667410373687744,7.120618192857364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.55712890625,0.0,1087.2906494140625,1895.4371337890625,0.0,3210.705810546875,0.8071964383125305,1.0,0.0,3.0,1.0,0.0
12303660,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61297607421875,0.9746903777122498,0.3737871944904327,0.3373115956783294,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131286621094,0.9231765270233154,0.322034627199173,0.3058203756809234,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.613037109375,0.9600645303726196,0.3572384417057037,0.2506471574306488,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6133117675781,0.8651594519615173,0.2670740485191345,0.2541643381118774,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6136779785156,0.7990071177482605,0.2078783214092254,0.941792905330658,283.61297607421875,284.95001220703125,296.6398620605469,288.660400390625,296.63818359375,297.1882019042969,283.611572265625,1.0,0.459758460521698,1.0,1.0,0.0,1.0,-2.5089828968048096,2.5089778900146484,5.055431756773032e-06,1.9349092245101929,0.9093641042709352,0.9093641042709352,0.0,82.25704193115234,97.0,36777.65234375,0.0,1253.37744140625,1.0,279.4684753417969,282.1987609863281,291.7122802734375,294.1308898925781,293.1499938964844,293.1499938964844,279.45001220703125,37313.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903732299804688,1.0,0.0,0.0,3.2240869998931885,3.2241055965423584,6.935963483556407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.64453125,0.0,1051.529296875,1895.4371337890625,0.0,3313.697998046875,0.797829806804657,1.0,0.0,3.0,1.0,0.0
12303720,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107482910156,0.9689480662345886,0.3734723925590515,0.337064117193222,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107788085937,0.9169557094573976,0.3220573365688324,0.3058866262435913,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107482910156,0.9539154171943665,0.3570424914360046,0.2505548596382141,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6108703613281,0.8601149320602417,0.2670394480228424,0.2541787028312683,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.7940541505813599,0.2077414691448211,0.941409707069397,283.6107482910156,284.95001220703125,296.64874267578125,288.6650695800781,296.6470947265625,297.1859741210937,283.61041259765625,1.0,0.4606907665729522,1.0,1.0,0.0,1.0,-2.5079586505889893,2.507953643798828,5.051675088907359e-06,1.9343085289001465,0.9071928262710572,0.9071928262710572,0.0,83.69911193847656,115.0,36789.98046875,0.0,1258.41748046875,1.0,279.4625549316406,282.1968994140625,291.7091369628906,294.1207580566406,293.1499938964844,293.1499938964844,279.1499938964844,37341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907443881034851,1.0,0.0,0.0,3.217695474624634,3.217714071273804,6.908491059220978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.07421875,0.0,1046.183349609375,1895.4371337890625,0.0,3317.168212890625,0.796425461769104,1.0,0.0,3.0,1.0,0.0
12303780,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4615478515625,0.9190625548362732,0.3711206316947937,0.3353420197963714,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4615783691406,0.8744198083877563,0.3220638334751129,0.3064587712287903,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4615478515625,0.9043266773223876,0.3552246987819671,0.2497200220823288,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.46160888671875,0.82349693775177,0.2665915489196777,0.2543191313743591,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4617004394531,0.7571835517883301,0.2064802944660186,0.9383885264396667,283.4615478515625,284.95001220703125,296.7198791503906,288.7021789550781,296.71832275390625,297.1693115234375,283.4615783691406,1.0,0.4696418046951294,1.0,1.0,0.0,1.0,-2.5020995140075684,2.5020945072174072,5.028161012887722e-06,1.9298158884048464,0.8861169815063477,0.8861169815063477,0.0,96.87353515625,133.0,37726.80078125,0.0,1307.455322265625,1.0,279.16326904296875,282.0207824707031,291.74462890625,294.2176513671875,293.1499938964844,293.1499938964844,279.45001220703125,37659.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017621874809264,1.0,0.0,0.0,3.1567211151123047,3.1567392349243164,6.649144097536919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.20556640625,0.0,996.5299682617188,1895.4371337890625,0.0,3420.0048828125,0.7830610871315002,1.0,0.0,3.0,1.0,0.0
12303840,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4615478515625,0.9190625548362732,0.3711206316947937,0.3353420197963714,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4615783691406,0.8744198083877563,0.3220638334751129,0.3064587712287903,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4615478515625,0.9043266773223876,0.3552246987819671,0.2497200220823288,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.46160888671875,0.82349693775177,0.2665915489196777,0.2543191313743591,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4617004394531,0.7571835517883301,0.2064802944660186,0.9383885264396667,283.4615478515625,284.95001220703125,296.7198791503906,288.7021789550781,296.71832275390625,297.1693115234375,283.4615783691406,1.0,0.4696418046951294,1.0,1.0,0.0,1.0,-2.5020995140075684,2.5020945072174072,5.028161012887722e-06,1.9298158884048464,0.8861169815063477,0.8861169815063477,0.0,96.87353515625,133.0,37726.80078125,0.0,1307.455322265625,1.0,279.16326904296875,282.0207824707031,291.74462890625,294.2176513671875,293.1499938964844,293.1499938964844,279.45001220703125,37659.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017621874809264,1.0,0.0,0.0,3.1567211151123047,3.1567392349243164,6.649144097536919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.20556640625,0.0,996.5299682617188,1895.4371337890625,0.0,3420.0048828125,0.7830610871315002,1.0,0.0,3.0,1.0,0.0
12303900,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5928649902344,0.8981333374977112,0.3706370890140533,0.3348464369773865,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5918884277344,0.8569058775901794,0.3223334848880768,0.3068253993988037,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5925598144531,0.8848788142204285,0.3546875715255737,0.2493887245655059,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59033203125,0.8074576258659363,0.2665867507457733,0.2544561624526977,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.587646484375,0.7420092225074768,0.206023171544075,0.9371529221534728,283.5928649902344,284.95001220703125,296.7534484863281,288.71942138671875,296.7519836425781,297.1653747558594,283.6058959960937,1.0,0.474699467420578,1.0,1.0,0.0,1.0,-2.5002217292785645,2.500216722488404,5.020539447286865e-06,1.9283257722854608,0.8782970905303955,0.8782970905303955,0.0,104.13788604736328,133.0,36896.16796875,0.0,1336.0841064453125,1.0,279.3883056640625,282.1845397949219,291.6778259277344,294.0085754394531,293.1499938964844,293.1499938964844,279.45001220703125,37699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933297991752625,1.0,0.0,0.0,3.1241655349731445,3.124183416366577,6.512704544547887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.10009765625,0.0,969.9044189453124,1895.4371337890625,0.0,3341.3330078125,0.7758818864822388,1.0,0.0,3.0,1.0,0.0
12303960,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6780700683594,0.8817794322967529,0.370842307806015,0.3350392878055572,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6777038574219,0.8427457213401794,0.3230001926422119,0.3075762093067169,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6779479980469,0.868818461894989,0.3546452820301056,0.2494229227304458,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771240234375,0.7931094169616699,0.2669249773025512,0.254918485879898,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.67608642578125,0.7296565175056458,0.2058577239513397,0.9371803402900696,283.6780700683594,284.95001220703125,296.7856140136719,288.7357482910156,296.7842102050781,297.1663818359375,283.68328857421875,1.0,0.4801839590072632,1.0,1.0,0.0,1.0,-2.501979112625122,2.501974105834961,5.027520728617674e-06,1.9296423196792605,0.8707149028778076,0.8707149028778076,0.0,111.39232635498048,136.0,36763.48046875,0.0,1369.2181396484375,1.0,279.4369812011719,282.26885986328125,291.67828369140625,294.02001953125,293.1499938964844,293.1499938964844,279.75,37693.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886289656162262,1.0,0.0,0.0,3.0926706790924072,3.0926883220672607,6.382056767506583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.9912109375,0.0,944.3511962890624,1895.4371337890625,0.0,3275.4921875,0.7688465714454651,1.0,0.0,3.0,1.0,0.0
12304020,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8653695583343506,0.3722960948944092,0.3363667726516723,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.8288838267326355,0.325050950050354,0.3096308708190918,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.8525607585906982,0.3553999662399292,0.2500120997428894,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.7785345911979675,0.2682480216026306,0.2563106417655945,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.7166393995285034,0.2061249762773513,0.939129650592804,283.9286193847656,284.95001220703125,296.8454284667969,288.76544189453125,296.8441467285156,297.1759033203125,283.9342346191406,1.0,0.4875058531761169,1.0,1.0,0.0,1.0,-2.5107600688934326,2.5107550621032715,5.062914624431869e-06,1.936444878578186,0.8589693903923035,0.8589693903923035,0.0,120.56170654296876,139.0,35835.73828125,0.0,1419.5916748046875,1.0,279.73492431640625,282.5481872558594,291.6890869140625,293.95025634765625,293.1499938964844,293.1499938964844,280.04998779296875,37572.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677235841751099,1.0,0.0,0.0,3.033059597015381,3.033076763153076,6.138400294730673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.28759765625,0.0,896.6119995117188,1895.4371337890625,0.0,3101.455810546875,0.7554940581321716,1.0,0.0,3.0,1.0,0.0
12304080,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8653695583343506,0.3722960948944092,0.3363667726516723,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.8288838267326355,0.325050950050354,0.3096308708190918,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.8525607585906982,0.3553999662399292,0.2500120997428894,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.7785345911979675,0.2682480216026306,0.2563106417655945,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.7166393995285034,0.2061249762773513,0.939129650592804,283.9286193847656,284.95001220703125,296.8454284667969,288.76544189453125,296.8441467285156,297.1759033203125,283.9342346191406,1.0,0.4875058531761169,1.0,1.0,0.0,1.0,-2.5107600688934326,2.5107550621032715,5.062914624431869e-06,1.936444878578186,0.8589693903923035,0.8589693903923035,0.0,120.56170654296876,139.0,35835.73828125,0.0,1419.5916748046875,1.0,279.73492431640625,282.5481872558594,291.6890869140625,293.95025634765625,293.1499938964844,293.1499938964844,280.04998779296875,37572.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677235841751099,1.0,0.0,0.0,3.033059597015381,3.033076763153076,6.138400294730673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.28759765625,0.0,896.6119995117188,1895.4371337890625,0.0,3101.455810546875,0.7554940581321716,1.0,0.0,3.0,1.0,0.0
12304140,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771850585937,0.8574283719062805,0.3745019137859344,0.3384113907814026,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.17681884765625,0.8223225474357605,0.3277308940887451,0.3122450709342956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17706298828125,0.8444737792015076,0.3568584024906158,0.2510831952095032,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1762084960937,0.7715571522712708,0.2701605558395386,0.2582111060619354,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17510986328125,0.7096630334854126,0.2069766819477081,0.9433995485305786,284.1771850585937,284.95001220703125,296.8987731933594,288.79083251953125,296.89764404296875,297.1910095214844,284.1825561523437,1.0,0.493467628955841,1.0,1.0,0.0,1.0,-2.525054454803467,2.5250492095947266,5.120839432493085e-06,1.947537422180176,0.8505312204360962,0.8505312204360962,0.0,126.58948516845705,127.0,35064.16796875,0.0,1464.0281982421875,1.0,280.033935546875,282.83465576171875,291.72772216796875,293.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,37355.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524699211120605,1.0,0.0,0.0,2.9814367294311523,2.981453418731689,5.931227065048006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.220703125,0.0,855.9683837890625,1895.4371337890625,0.0,2958.409912109375,0.7438406348228455,1.0,0.0,3.0,1.0,0.0
12304200,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771850585937,0.8574283719062805,0.3745019137859344,0.3384113907814026,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.17681884765625,0.8223225474357605,0.3277308940887451,0.3122450709342956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17706298828125,0.8444737792015076,0.3568584024906158,0.2510831952095032,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1762084960937,0.7715571522712708,0.2701605558395386,0.2582111060619354,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17510986328125,0.7096630334854126,0.2069766819477081,0.9433995485305786,284.1771850585937,284.95001220703125,296.8987731933594,288.79083251953125,296.89764404296875,297.1910095214844,284.1825561523437,1.0,0.493467628955841,1.0,1.0,0.0,1.0,-2.525054454803467,2.5250492095947266,5.120839432493085e-06,1.947537422180176,0.8505312204360962,0.8505312204360962,0.0,126.58948516845705,127.0,35064.16796875,0.0,1464.0281982421875,1.0,280.033935546875,282.83465576171875,291.72772216796875,293.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,37355.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524699211120605,1.0,0.0,0.0,2.9814367294311523,2.981453418731689,5.931227065048006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.220703125,0.0,855.9683837890625,1895.4371337890625,0.0,2958.409912109375,0.7438406348228455,1.0,0.0,3.0,1.0,0.0
12304260,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172668457031,0.8623913526535034,0.3770782649517059,0.340566337108612,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.8274151086807251,0.3307869732379913,0.3149648606777191,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4171447753906,0.8487662076950073,0.3587334752082824,0.2522631585597992,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163513183594,0.7764939069747925,0.2724372446537018,0.260202020406723,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153137207031,0.7135563492774963,0.2082102596759796,0.9481675624847412,284.4172668457031,284.95001220703125,296.94512939453125,288.8116455078125,296.9441833496094,297.20819091796875,284.4222106933594,1.0,0.4940460324287414,1.0,1.0,0.0,1.0,-2.54045033454895,2.54044508934021,5.183680514164735e-06,1.9595239162445068,0.8452361226081848,0.8452361226081848,0.0,125.24210357666016,115.0,34307.828125,0.0,1478.471923828125,1.0,280.3331298828125,283.1122131347656,291.76397705078125,293.9273376464844,293.1499938964844,293.1499938964844,280.6499938964844,37077.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406413793563843,1.0,0.0,0.0,2.9402377605438232,2.940253973007202,5.768437745246047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.13720703125,0.0,823.8182373046875,1895.4371337890625,0.0,2847.7080078125,0.7344426512718201,1.0,0.0,3.0,1.0,0.0
12304320,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172668457031,0.8623913526535034,0.3770782649517059,0.340566337108612,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.8274151086807251,0.3307869732379913,0.3149648606777191,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4171447753906,0.8487662076950073,0.3587334752082824,0.2522631585597992,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163513183594,0.7764939069747925,0.2724372446537018,0.260202020406723,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153137207031,0.7135563492774963,0.2082102596759796,0.9481675624847412,284.4172668457031,284.95001220703125,296.94512939453125,288.8116455078125,296.9441833496094,297.20819091796875,284.4222106933594,1.0,0.4940460324287414,1.0,1.0,0.0,1.0,-2.54045033454895,2.54044508934021,5.183680514164735e-06,1.9595239162445068,0.8452361226081848,0.8452361226081848,0.0,125.24210357666016,115.0,34307.828125,0.0,1478.471923828125,1.0,280.3331298828125,283.1122131347656,291.76397705078125,293.9273376464844,293.1499938964844,293.1499938964844,280.6499938964844,37077.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406413793563843,1.0,0.0,0.0,2.9402377605438232,2.940253973007202,5.768437745246047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.13720703125,0.0,823.8182373046875,1895.4371337890625,0.0,2847.7080078125,0.7344426512718201,1.0,0.0,3.0,1.0,0.0
12304380,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.8763011693954468,0.3799012899398803,0.3427901864051819,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.8404645323753357,0.3341156840324402,0.3177781999111175,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.8616713285446167,0.3609343767166137,0.2535450458526611,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.789652407169342,0.2749832570552826,0.2622823715209961,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64520263671875,0.7242678999900818,0.2097333073616027,0.9534522891044616,284.6470031738281,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,297.2253112792969,284.65155029296875,1.0,0.4918245673179626,1.0,1.0,0.0,1.0,-2.556891202926636,2.5568859577178955,5.251150923868408e-06,1.972291111946106,0.8429297804832458,0.8429297804832458,0.0,119.25968933105467,103.0,33561.37890625,0.0,1474.246826171875,1.0,280.6324768066406,283.3789978027344,291.7886962890625,293.9098205566406,293.1499938964844,293.1499938964844,280.95001220703125,36764.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830628514289856,1.0,0.0,0.0,2.9108386039733887,2.9108545780181885,5.653658945448115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.42236328125,0.0,800.6995239257812,1895.4371337890625,0.0,2754.29736328125,0.7276203632354736,1.0,0.0,3.0,1.0,0.0
12304440,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.8763011693954468,0.3799012899398803,0.3427901864051819,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.8404645323753357,0.3341156840324402,0.3177781999111175,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.8616713285446167,0.3609343767166137,0.2535450458526611,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.789652407169342,0.2749832570552826,0.2622823715209961,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64520263671875,0.7242678999900818,0.2097333073616027,0.9534522891044616,284.6470031738281,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,297.2253112792969,284.65155029296875,1.0,0.4918245673179626,1.0,1.0,0.0,1.0,-2.556891202926636,2.5568859577178955,5.251150923868408e-06,1.972291111946106,0.8429297804832458,0.8429297804832458,0.0,119.25968933105467,103.0,33561.37890625,0.0,1474.246826171875,1.0,280.6324768066406,283.3789978027344,291.7886962890625,293.9098205566406,293.1499938964844,293.1499938964844,280.95001220703125,36764.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830628514289856,1.0,0.0,0.0,2.9108386039733887,2.9108545780181885,5.653658945448115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.42236328125,0.0,800.6995239257812,1895.4371337890625,0.0,2754.29736328125,0.7276203632354736,1.0,0.0,3.0,1.0,0.0
12304500,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8860191702842712,0.3813473582267761,0.3438904583454132,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8495165705680847,0.3358393311500549,0.3192004561424255,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.870854914188385,0.3621105849742889,0.2542088329792022,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7987034320831299,0.2763178646564483,0.2633417546749115,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7314803004264832,0.2105662673711776,0.9562392830848694,284.7878112792969,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,297.2336120605469,284.8002319335937,1.0,0.4900519251823425,1.0,1.0,0.0,1.0,-2.565340995788574,2.565335750579834,5.285998213366838e-06,1.978852272033692,0.8431989550590515,0.8431989550590515,0.0,115.23469543457033,103.0,32883.0703125,0.0,1467.8818359375,1.0,280.8733825683594,283.55352783203125,291.7752685546875,293.81402587890625,293.1499938964844,293.1499938964844,280.95001220703125,36598.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239786624908447,1.0,0.0,0.0,2.900534152984619,2.90054988861084,5.61370086415991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.27685546875,0.0,792.3622436523438,1895.4371337890625,0.0,2692.467529296875,0.7251954674720764,1.0,0.0,3.0,1.0,0.0
12304560,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8978488445281982,0.382889986038208,0.3450778722763061,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8606231212615967,0.337643414735794,0.32068932056427,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8821613192558289,0.3633874356746673,0.2549389004707336,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.80948805809021,0.2777273058891296,0.2644596099853515,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.740227997303009,0.2114716619253158,0.9592798948287964,284.8662109375,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.242431640625,284.8702697753906,1.0,0.4879992306232452,1.0,1.0,0.0,1.0,-2.574429750442505,2.5744245052337646,5.323581262928201e-06,1.985895276069641,0.8434728384017944,0.8434728384017944,0.0,110.66431427001952,91.0,32824.390625,0.0,1459.91845703125,1.0,280.9320678710937,283.6346435546875,291.8028869628906,293.8819885253906,293.1499938964844,293.1499938964844,281.25,36437.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213340044021606,1.0,0.0,0.0,2.8938238620758057,2.8938395977020264,5.587756959357648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.17333984375,0.0,786.6494750976562,1895.4371337890625,0.0,2667.932373046875,0.723517656326294,1.0,0.0,3.0,1.0,0.0
12304620,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9298731684684752,0.3860107958316803,0.3474274277687073,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8892602920532227,0.3413309156894684,0.323694497346878,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9113048315048218,0.3660401701927185,0.2564311623573303,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8344075083732605,0.2806291580200195,0.2667299509048462,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.763003945350647,0.2133795171976089,0.9656113982200624,285.07958984375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.25909423828125,285.0836486816406,1.0,0.4832902252674103,1.0,1.0,0.0,1.0,-2.592991590499878,2.5929861068725586,5.400746431405423e-06,2.000275135040283,0.8468102812767029,0.8468102812767029,0.0,100.54280853271484,79.0,32147.826171875,0.0,1439.9605712890625,1.0,281.2318115234375,283.884521484375,291.80987548828125,293.8490905761719,293.1499938964844,293.1499938964844,281.54998779296875,36107.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123868703842163,1.0,0.0,0.0,2.8892393112182617,2.8892550468444824,5.570066150539787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.6416015625,0.0,781.4611206054688,1895.4371337890625,0.0,2585.19140625,0.7221590876579285,1.0,0.0,3.0,1.0,0.0
12304680,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9298731684684752,0.3860107958316803,0.3474274277687073,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8892602920532227,0.3413309156894684,0.323694497346878,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9113048315048218,0.3660401701927185,0.2564311623573303,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8344075083732605,0.2806291580200195,0.2667299509048462,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.763003945350647,0.2133795171976089,0.9656113982200624,285.07958984375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.25909423828125,285.0836486816406,1.0,0.4832902252674103,1.0,1.0,0.0,1.0,-2.592991590499878,2.5929861068725586,5.400746431405423e-06,2.000275135040283,0.8468102812767029,0.8468102812767029,0.0,100.54280853271484,79.0,32147.826171875,0.0,1439.9605712890625,1.0,281.2318115234375,283.884521484375,291.80987548828125,293.8490905761719,293.1499938964844,293.1499938964844,281.54998779296875,36107.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123868703842163,1.0,0.0,0.0,2.8892393112182617,2.8892550468444824,5.570066150539787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.6416015625,0.0,781.4611206054688,1895.4371337890625,0.0,2585.19140625,0.7221590876579285,1.0,0.0,3.0,1.0,0.0
12304740,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.9725417494773864,0.3892844319343567,0.3498753607273102,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.93142169713974,0.3451798558235168,0.3268139958381653,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.955144703388214,0.3688959181308746,0.258036732673645,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.8690914511680603,0.2836860120296478,0.2691094577312469,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7958620190620422,0.2154460102319717,0.9724847078323364,285.28955078125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.2754211425781,285.2929077148437,1.0,0.4781323969364166,1.0,1.0,0.0,1.0,-2.612727403640747,2.612721920013428,5.483362656377722e-06,2.0155446529388428,0.8529437780380249,0.8529437780380249,0.0,89.49967956542969,82.0,31592.482421875,0.0,1417.1192626953125,1.0,281.5318603515625,284.13104248046875,291.81329345703125,293.81854248046875,293.1499938964844,293.1499938964844,281.8500061035156,35782.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043559193611145,1.0,0.0,0.0,2.8969454765319824,2.896961212158203,5.599819132839912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.52392578125,0.0,784.9743041992188,1895.4371337890625,0.0,2511.317138671875,0.7235261797904968,1.0,0.0,3.0,1.0,0.0
12304800,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.9725417494773864,0.3892844319343567,0.3498753607273102,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.93142169713974,0.3451798558235168,0.3268139958381653,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.955144703388214,0.3688959181308746,0.258036732673645,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.8690914511680603,0.2836860120296478,0.2691094577312469,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7958620190620422,0.2154460102319717,0.9724847078323364,285.28955078125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.2754211425781,285.2929077148437,1.0,0.4781323969364166,1.0,1.0,0.0,1.0,-2.612727403640747,2.612721920013428,5.483362656377722e-06,2.0155446529388428,0.8529437780380249,0.8529437780380249,0.0,89.49967956542969,82.0,31592.482421875,0.0,1417.1192626953125,1.0,281.5318603515625,284.13104248046875,291.81329345703125,293.81854248046875,293.1499938964844,293.1499938964844,281.8500061035156,35782.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043559193611145,1.0,0.0,0.0,2.8969454765319824,2.896961212158203,5.599819132839912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.52392578125,0.0,784.9743041992188,1895.4371337890625,0.0,2511.317138671875,0.7235261797904968,1.0,0.0,3.0,1.0,0.0
