time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304860,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9963943362236024,0.3925161361694336,0.3524937927722931,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.9624984860420228,0.3489874601364136,0.3301118910312652,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.9821487069129944,0.3717816770076751,0.2598248124122619,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.8955385088920593,0.2867289185523987,0.271693617105484,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.8191341161727905,0.2175416648387909,0.9805271029472352,285.4892272949219,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.2902526855469,285.4926147460937,1.0,0.4774926602840423,1.0,1.0,0.0,1.0,-2.634750366210937,2.634744882583618,5.576211606239667e-06,2.032543659210205,0.861397922039032,0.861397922039032,0.0,83.81105041503906,82.0,31032.095703125,0.0,1420.961181640625,1.0,281.8298645019531,284.3665466308594,291.80816650390625,293.778076171875,293.1499938964844,293.1499938964844,281.8500061035156,35485.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969294190406799,1.0,0.0,0.0,2.915229558944702,2.915245294570923,5.670729024132015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.13916015625,0.0,796.2048950195312,1895.4371337890625,0.0,2443.385498046875,0.7272753715515137,1.0,0.0,3.0,1.0,0.0
12304920,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.9970777630805968,0.3926437497138977,0.3526089489459991,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.9634606242179872,0.3491430580615997,0.3302554786205292,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.9829435348510742,0.3718982934951782,0.259904533624649,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.896431565284729,0.2868534028530121,0.2718071937561035,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.8198680281639099,0.2176276743412017,0.9808895587921144,285.4919738769531,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.290771484375,285.4950256347656,1.0,0.47752445936203,1.0,1.0,0.0,1.0,-2.6357288360595703,2.635723114013672,5.580359356827103e-06,2.03330135345459,0.8617231249809265,0.8617231249809265,0.0,83.6572036743164,100.0,31037.68359375,0.0,1421.576416015625,1.0,281.83209228515625,284.3692321777344,291.810791015625,293.7837219238281,293.1499938964844,293.1499938964844,282.1499938964844,35477.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970103621482849,1.0,0.0,0.0,2.916163682937622,2.9161794185638428,5.674363023899787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.56494140625,0.0,796.821044921875,1895.4371337890625,0.0,2444.123291015625,0.7274723052978516,1.0,0.0,3.0,1.0,0.0
12304980,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9913684725761414,0.396036297082901,0.3557166159152984,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.9568079710006714,0.3531749844551086,0.3341251611709595,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.9761932492256165,0.3749997913837433,0.2621088624000549,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.8902655839920044,0.2900820970535278,0.2749283611774444,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.8144477605819702,0.2198691517114639,0.9913094639778136,285.697998046875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.3048400878906,285.7019348144531,1.0,0.4841544032096863,1.0,1.0,0.0,1.0,-2.663029193878174,2.6630237102508545,5.696583230019314e-06,2.0543735027313232,0.8732488751411438,0.8732488751411438,0.0,87.07188415527344,118.0,30576.021484375,0.0,1473.8748779296875,1.0,282.13250732421875,284.6050720214844,291.8045959472656,293.7472229003906,293.1499938964844,293.1499938964844,282.45001220703125,35190.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899271249771118,1.0,0.0,0.0,2.946035623550415,2.946051597595215,5.791209787275875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.22900390625,0.0,816.66259765625,1895.4371337890625,0.0,2379.7109375,0.7338228821754456,1.0,0.0,3.0,1.0,0.0
12305040,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9913684725761414,0.396036297082901,0.3557166159152984,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.9568079710006714,0.3531749844551086,0.3341251611709595,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.9761932492256165,0.3749997913837433,0.2621088624000549,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.8902655839920044,0.2900820970535278,0.2749283611774444,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.8144477605819702,0.2198691517114639,0.9913094639778136,285.697998046875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.3048400878906,285.7019348144531,1.0,0.4841544032096863,1.0,1.0,0.0,1.0,-2.663029193878174,2.6630237102508545,5.696583230019314e-06,2.0543735027313232,0.8732488751411438,0.8732488751411438,0.0,87.07188415527344,118.0,30576.021484375,0.0,1473.8748779296875,1.0,282.13250732421875,284.6050720214844,291.8045959472656,293.7472229003906,293.1499938964844,293.1499938964844,282.45001220703125,35190.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899271249771118,1.0,0.0,0.0,2.946035623550415,2.946051597595215,5.791209787275875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.22900390625,0.0,816.66259765625,1895.4371337890625,0.0,2379.7109375,0.7338228821754456,1.0,0.0,3.0,1.0,0.0
12305100,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.9808592200279236,0.3977746069431305,0.3573523759841919,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.9439712762832642,0.3552327156066894,0.3361659049987793,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.9641340970993042,0.3766103386878967,0.2632965743541717,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.8791391849517822,0.2917299270629883,0.2765925824642181,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.8045060634613037,0.2210162729024887,0.9970093965530396,285.85369873046875,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.3114929199219,285.866455078125,1.0,0.4891180694103241,1.0,1.0,0.0,1.0,-2.677722215652466,2.6777164936065674,5.759656687587267e-06,2.0657272338867188,0.8807643055915833,0.8807643055915833,0.0,91.19126892089844,118.0,30178.453125,0.0,1512.8514404296875,1.0,282.3752746582031,284.7789001464844,291.77899169921875,293.6497802734375,293.1499938964844,293.1499938964844,282.45001220703125,35041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846113443374634,1.0,0.0,0.0,2.9647836685180664,2.964799642562866,5.865152843398391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.67333984375,0.0,829.4898071289062,1895.4371337890625,0.0,2331.639892578125,0.7378755211830139,1.0,0.0,3.0,1.0,0.0
12305160,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.9672839045524596,0.399632841348648,0.3591757714748382,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.9284520149230956,0.3573797047138214,0.3383522033691406,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.948987603187561,0.3783365488052368,0.2646147012710571,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.8664754033088684,0.2934537529945373,0.2783840000629425,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7926501035690308,0.2222256511449813,1.0032206773757937,285.9299621582031,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.3189392089844,285.9330444335937,1.0,0.4948970079421997,1.0,1.0,0.0,1.0,-2.693739652633667,2.693733692169189,5.8287978390580975e-06,2.078098058700561,0.8881180286407471,0.8881180286407471,0.0,96.32307434082033,136.0,30266.892578125,0.0,1558.7490234375,1.0,282.4331970214844,284.84930419921875,291.8007507324219,293.72314453125,293.1499938964844,293.1499938964844,282.75,34908.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839761972427368,1.0,0.0,0.0,2.98645281791687,2.986469030380249,5.951201274001505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.61328125,0.0,844.7487182617188,1895.4371337890625,0.0,2325.912353515625,0.7425498962402344,1.0,0.0,3.0,1.0,0.0
12305220,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.9337013959884644,0.4033739268779754,0.3629185855388641,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.8967658877372742,0.3617270886898041,0.3428651392459869,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.9143008589744568,0.3818684220314026,0.2673718333244324,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.8404421210289001,0.2969478368759155,0.2821031808853149,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.7676132321357727,0.2246853113174438,1.0162805318832395,286.1565856933594,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.3327331542969,286.1593933105469,1.0,0.5081202983856201,1.0,1.0,0.0,1.0,-2.727135419845581,2.7271294593811035,5.97432426729938e-06,2.1039109230041504,0.9059772491455078,0.9059772491455078,0.0,109.10546875,154.0,29974.71875,0.0,1665.801025390625,1.0,282.7339172363281,285.0881652832031,291.7954406738281,293.700927734375,293.1499938964844,293.1499938964844,282.45001220703125,34663.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779471218585968,1.0,0.0,0.0,3.0359668731689453,3.0359835624694824,6.150174272079312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.3173828125,0.0,880.7611694335938,1895.4371337890625,0.0,2285.39404296875,0.7533769011497498,1.0,0.0,3.0,1.0,0.0
12305280,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.9337013959884644,0.4033739268779754,0.3629185855388641,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.8967658877372742,0.3617270886898041,0.3428651392459869,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.9143008589744568,0.3818684220314026,0.2673718333244324,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.8404421210289001,0.2969478368759155,0.2821031808853149,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.7676132321357727,0.2246853113174438,1.0162805318832395,286.1565856933594,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.3327331542969,286.1593933105469,1.0,0.5081202983856201,1.0,1.0,0.0,1.0,-2.727135419845581,2.7271294593811035,5.97432426729938e-06,2.1039109230041504,0.9059772491455078,0.9059772491455078,0.0,109.10546875,154.0,29974.71875,0.0,1665.801025390625,1.0,282.7339172363281,285.0881652832031,291.7954406738281,293.700927734375,293.1499938964844,293.1499938964844,282.45001220703125,34663.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779471218585968,1.0,0.0,0.0,3.0359668731689453,3.0359835624694824,6.150174272079312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.3173828125,0.0,880.7611694335938,1895.4371337890625,0.0,2285.39404296875,0.7533769011497498,1.0,0.0,3.0,1.0,0.0
12305340,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.8981879353523254,0.4049669504165649,0.3655945658683777,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.8667905926704407,0.3647460639476776,0.3467636108398437,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96197509765625,0.8818971514701843,0.3837945759296417,0.2695628702640533,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.8145782947540283,0.2993227243423462,0.2853289544582367,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.7430582046508789,0.2262541651725769,1.0276434421539309,285.9618835449219,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.3289489746094,285.9589538574219,1.0,0.522386908531189,1.0,1.0,0.0,1.0,-2.755215644836426,2.755209684371948,6.0984475567238405e-06,2.125788688659668,0.9180359840393066,0.9180359840393066,0.0,125.08354949951172,172.0,30841.68359375,0.0,1782.3172607421875,1.0,282.4637451171875,284.8609619140625,291.8898010253906,293.9334411621094,293.1499938964844,293.1499938964844,282.1499938964844,34733.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038583397865295,1.0,0.0,0.0,3.083949565887451,3.0839664936065674,6.346114105326706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.2900390625,0.0,918.6607666015624,1895.4371337890625,0.0,2506.75341796875,0.7641565799713135,1.0,0.0,3.0,1.0,0.0
12305400,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.8981879353523254,0.4049669504165649,0.3655945658683777,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.8667905926704407,0.3647460639476776,0.3467636108398437,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96197509765625,0.8818971514701843,0.3837945759296417,0.2695628702640533,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.8145782947540283,0.2993227243423462,0.2853289544582367,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.7430582046508789,0.2262541651725769,1.0276434421539309,285.9618835449219,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.3289489746094,285.9589538574219,1.0,0.522386908531189,1.0,1.0,0.0,1.0,-2.755215644836426,2.755209684371948,6.0984475567238405e-06,2.125788688659668,0.9180359840393066,0.9180359840393066,0.0,125.08354949951172,172.0,30841.68359375,0.0,1782.3172607421875,1.0,282.4637451171875,284.8609619140625,291.8898010253906,293.9334411621094,293.1499938964844,293.1499938964844,282.1499938964844,34733.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038583397865295,1.0,0.0,0.0,3.083949565887451,3.0839664936065674,6.346114105326706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.2900390625,0.0,918.6607666015624,1895.4371337890625,0.0,2506.75341796875,0.7641565799713135,1.0,0.0,3.0,1.0,0.0
12305460,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.8659353256225586,0.4041437208652496,0.3659996092319488,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8386332392692566,0.3660871684551239,0.3490902483463287,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8514230847358704,0.3838106691837311,0.2703863382339477,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.7869359850883484,0.3002597093582153,0.2872285842895508,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.7197331190109253,0.2265644520521164,1.0337268114089966,285.71881103515625,284.95001220703125,296.970947265625,288.77508544921875,296.9715881347656,297.3079528808594,285.7153625488281,1.0,0.5362312197685242,1.0,1.0,0.0,1.0,-2.769093990325928,2.769087791442871,6.160290467960294e-06,2.136613607406616,0.926406979560852,0.926406979560852,0.0,143.7816162109375,175.0,31604.56640625,0.0,1891.739990234375,1.0,282.1644897460937,284.5895080566406,291.875244140625,293.9963073730469,293.1499938964844,293.1499938964844,281.8500061035156,34921.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827648401260376,1.0,0.0,0.0,3.1246447563171387,3.124662160873413,6.514703159155033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.3798828125,0.0,952.5015869140624,1895.4371337890625,0.0,2726.565673828125,0.7734457850456238,1.0,0.0,3.0,1.0,0.0
12305520,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.8659353256225586,0.4041437208652496,0.3659996092319488,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8386332392692566,0.3660871684551239,0.3490902483463287,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8514230847358704,0.3838106691837311,0.2703863382339477,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.7869359850883484,0.3002597093582153,0.2872285842895508,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.7197331190109253,0.2265644520521164,1.0337268114089966,285.71881103515625,284.95001220703125,296.970947265625,288.77508544921875,296.9715881347656,297.3079528808594,285.7153625488281,1.0,0.5362312197685242,1.0,1.0,0.0,1.0,-2.769093990325928,2.769087791442871,6.160290467960294e-06,2.136613607406616,0.926406979560852,0.926406979560852,0.0,143.7816162109375,175.0,31604.56640625,0.0,1891.739990234375,1.0,282.1644897460937,284.5895080566406,291.875244140625,293.9963073730469,293.1499938964844,293.1499938964844,281.8500061035156,34921.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827648401260376,1.0,0.0,0.0,3.1246447563171387,3.124662160873413,6.514703159155033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.3798828125,0.0,952.5015869140624,1895.4371337890625,0.0,2726.565673828125,0.7734457850456238,1.0,0.0,3.0,1.0,0.0
12305580,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.846269965171814,0.4021607637405395,0.3649239242076874,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8219811320304871,0.3664593994617462,0.3501566052436828,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8332783579826355,0.3828223347663879,0.270228773355484,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.769810140132904,0.3003385663032532,0.2880007326602936,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.7038335800170898,0.2260512262582779,1.0347328186035156,285.4832763671875,284.95001220703125,296.9355773925781,288.7574157714844,296.93634033203125,297.28179931640625,285.4799499511719,1.0,0.5446534156799316,1.0,1.0,0.0,1.0,-2.771040439605713,2.771034240722656,6.169027074065525e-06,2.1381492614746094,0.931652009487152,0.931652009487152,0.0,157.29676818847656,163.0,32342.052734375,0.0,1958.6312255859373,1.0,281.864013671875,284.3197326660156,291.8266296386719,293.996337890625,293.1499938964844,293.1499938964844,281.54998779296875,35147.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440905213356018,1.0,0.0,0.0,3.156810998916626,3.1568286418914795,6.649522674706532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.9580078125,0.0,980.3464965820312,1895.4371337890625,0.0,2879.9560546875,0.7808663249015808,1.0,0.0,3.0,1.0,0.0
12305640,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.846269965171814,0.4021607637405395,0.3649239242076874,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8219811320304871,0.3664593994617462,0.3501566052436828,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8332783579826355,0.3828223347663879,0.270228773355484,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.769810140132904,0.3003385663032532,0.2880007326602936,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.7038335800170898,0.2260512262582779,1.0347328186035156,285.4832763671875,284.95001220703125,296.9355773925781,288.7574157714844,296.93634033203125,297.28179931640625,285.4799499511719,1.0,0.5446534156799316,1.0,1.0,0.0,1.0,-2.771040439605713,2.771034240722656,6.169027074065525e-06,2.1381492614746094,0.931652009487152,0.931652009487152,0.0,157.29676818847656,163.0,32342.052734375,0.0,1958.6312255859373,1.0,281.864013671875,284.3197326660156,291.8266296386719,293.996337890625,293.1499938964844,293.1499938964844,281.54998779296875,35147.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440905213356018,1.0,0.0,0.0,3.156810998916626,3.1568286418914795,6.649522674706532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.9580078125,0.0,980.3464965820312,1895.4371337890625,0.0,2879.9560546875,0.7808663249015808,1.0,0.0,3.0,1.0,0.0
12305700,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.8421472907066345,0.4010420739650726,0.3640869855880737,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.8187635540962219,0.3664802312850952,0.3503487706184387,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.8295934796333313,0.3821845650672912,0.2699102163314819,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.7665016055107117,0.3002261221408844,0.2880602777004242,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.7003287076950073,0.2256338447332382,1.0336456298828125,285.3356628417969,284.95001220703125,296.91583251953125,288.7479858398437,296.9166564941406,297.2691345214844,285.3243408203125,1.0,0.5457116961479187,1.0,1.0,0.0,1.0,-2.7686522006988525,2.768646001815796,6.158381893328624e-06,2.136298894882202,0.9328055381774902,0.9328055381774902,0.0,160.03060913085938,163.0,33034.12890625,0.0,1967.7442626953125,1.0,281.6166076660156,284.1338806152344,291.828125,294.0851135253906,293.1499938964844,293.1499938964844,281.54998779296875,35266.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525458574295044,1.0,0.0,0.0,3.169814348220825,3.1698319911956787,6.704415795866225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.27294921875,0.0,991.9386596679688,1895.4371337890625,0.0,2959.12109375,0.7838729023933411,1.0,0.0,3.0,1.0,0.0
12305760,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.8403452634811401,0.3998004496097564,0.3630200028419494,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8177470564842224,0.3663791418075561,0.3503158390522003,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.8281401991844177,0.3814302384853363,0.2694255709648132,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.7653891444206238,0.30000701546669,0.2879139482975006,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629089355469,0.6988890767097473,0.2251152247190475,1.031624436378479,285.26153564453125,284.95001220703125,296.8948059082031,288.7381591796875,296.89569091796875,297.2563171386719,285.2580871582031,1.0,0.5454204082489014,1.0,1.0,0.0,1.0,-2.764145851135254,2.7641398906707764,6.138272055977723e-06,2.132785081863404,0.9340917468070984,0.9340917468070984,0.0,160.70875549316406,151.0,33080.328125,0.0,1963.782470703125,1.0,281.5635986328125,284.0566101074219,291.7860107421875,293.9980773925781,293.1499938964844,293.1499938964844,281.25,35380.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559844493865967,1.0,0.0,0.0,3.1803269386291504,3.180344820022583,6.74896000418812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.7451171875,0.0,1001.4893188476562,1895.4371337890625,0.0,2991.350830078125,0.7863523960113525,1.0,0.0,3.0,1.0,0.0
12305820,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8415694832801819,0.3972073197364807,0.3606674075126648,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8203301429748535,0.366007000207901,0.349936693906784,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8298853039741516,0.3797930777072906,0.2682596743106842,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7677105069160461,0.2994252741336822,0.287326455116272,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.70032799243927,0.2239412367343902,1.026159167289734,285.0375671386719,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.2325134277344,285.0341186523437,1.0,0.541903555393219,1.0,1.0,0.0,1.0,-2.7521913051605225,2.752185106277466,6.085032055125339e-06,2.123439311981201,0.9335240721702576,0.9335240721702576,0.0,157.8433074951172,139.0,33739.99609375,0.0,1931.43115234375,1.0,281.2633361816406,283.7940979003906,291.7543334960937,294.0050964355469,293.1499938964844,293.1499938964844,280.95001220703125,35622.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865788996219635,1.0,0.0,0.0,3.194873809814453,3.194891929626465,6.810840886828373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.9765625,0.0,1015.3555297851562,1895.4371337890625,0.0,3083.307373046875,0.7898299694061279,1.0,0.0,3.0,1.0,0.0
12305880,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8415694832801819,0.3972073197364807,0.3606674075126648,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8203301429748535,0.366007000207901,0.349936693906784,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8298853039741516,0.3797930777072906,0.2682596743106842,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7677105069160461,0.2994252741336822,0.287326455116272,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.70032799243927,0.2239412367343902,1.026159167289734,285.0375671386719,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.2325134277344,285.0341186523437,1.0,0.541903555393219,1.0,1.0,0.0,1.0,-2.7521913051605225,2.752185106277466,6.085032055125339e-06,2.123439311981201,0.9335240721702576,0.9335240721702576,0.0,157.8433074951172,139.0,33739.99609375,0.0,1931.43115234375,1.0,281.2633361816406,283.7940979003906,291.7543334960937,294.0050964355469,293.1499938964844,293.1499938964844,280.95001220703125,35622.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865788996219635,1.0,0.0,0.0,3.194873809814453,3.194891929626465,6.810840886828373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.9765625,0.0,1015.3555297851562,1895.4371337890625,0.0,3083.307373046875,0.7898299694061279,1.0,0.0,3.0,1.0,0.0
12305940,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8471173644065857,0.3944115340709686,0.3579957783222198,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8269919157028198,0.3654024302959442,0.3491891026496887,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8358067870140076,0.3779582977294922,0.2668474316596985,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7741733193397522,0.298653781414032,0.2864105701446533,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7056303024291992,0.2226101756095886,1.0192620754241943,284.816162109375,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.2105712890625,284.812744140625,1.0,0.535757839679718,1.0,1.0,0.0,1.0,-2.7369978427886963,2.7369918823242188,6.0176926126587205e-06,2.1115567684173584,0.930009663105011,0.930009663105011,0.0,151.3921661376953,127.0,34381.53515625,0.0,1877.5728759765625,1.0,280.9631652832031,283.5370483398437,291.7267761230469,294.0149841308594,293.1499938964844,293.1499938964844,280.6499938964844,35870.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745513558387756,1.0,0.0,0.0,3.200246810913086,3.2002651691436768,6.833769248260069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.16650390625,0.0,1021.5440673828124,1895.4371337890625,0.0,3165.49951171875,0.7912503480911255,1.0,0.0,3.0,1.0,0.0
12306000,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8471173644065857,0.3944115340709686,0.3579957783222198,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8269919157028198,0.3654024302959442,0.3491891026496887,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8358067870140076,0.3779582977294922,0.2668474316596985,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7741733193397522,0.298653781414032,0.2864105701446533,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7056303024291992,0.2226101756095886,1.0192620754241943,284.816162109375,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.2105712890625,284.812744140625,1.0,0.535757839679718,1.0,1.0,0.0,1.0,-2.7369978427886963,2.7369918823242188,6.0176926126587205e-06,2.1115567684173584,0.930009663105011,0.930009663105011,0.0,151.3921661376953,127.0,34381.53515625,0.0,1877.5728759765625,1.0,280.9631652832031,283.5370483398437,291.7267761230469,294.0149841308594,293.1499938964844,293.1499938964844,280.6499938964844,35870.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745513558387756,1.0,0.0,0.0,3.200246810913086,3.2002651691436768,6.833769248260069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.16650390625,0.0,1021.5440673828124,1895.4371337890625,0.0,3165.49951171875,0.7912503480911255,1.0,0.0,3.0,1.0,0.0
12306060,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.8560537099838257,0.3914962112903595,0.355120301246643,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.8367477059364319,0.3646321892738342,0.34819096326828,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.8449788689613342,0.3759916722774505,0.265273779630661,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.7838694453239441,0.2977531850337982,0.2852796614170074,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044311523437,0.7136492133140564,0.2211884111166,1.011509656906128,284.6031494140625,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.1899108886719,284.5998840332031,1.0,0.5279805660247803,1.0,1.0,0.0,1.0,-2.719777107238769,2.719771146774292,5.941806193732191e-06,2.0980818271636963,0.9237289428710938,0.9237289428710938,0.0,142.82748413085938,115.0,35073.76171875,0.0,1811.389892578125,1.0,280.6631774902344,283.2917175292969,291.7030334472656,294.0325927734375,293.1499938964844,293.1499938964844,280.3500061035156,36120.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832388520240784,1.0,0.0,0.0,3.19635009765625,3.1963682174682617,6.817136295467208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.74267578125,0.0,1019.8717651367188,1895.4371337890625,0.0,3246.925537109375,0.790590763092041,1.0,0.0,3.0,1.0,0.0
12306120,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.8560537099838257,0.3914962112903595,0.355120301246643,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.8367477059364319,0.3646321892738342,0.34819096326828,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.8449788689613342,0.3759916722774505,0.265273779630661,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.7838694453239441,0.2977531850337982,0.2852796614170074,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044311523437,0.7136492133140564,0.2211884111166,1.011509656906128,284.6031494140625,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.1899108886719,284.5998840332031,1.0,0.5279805660247803,1.0,1.0,0.0,1.0,-2.719777107238769,2.719771146774292,5.941806193732191e-06,2.0980818271636963,0.9237289428710938,0.9237289428710938,0.0,142.82748413085938,115.0,35073.76171875,0.0,1811.389892578125,1.0,280.6631774902344,283.2917175292969,291.7030334472656,294.0325927734375,293.1499938964844,293.1499938964844,280.3500061035156,36120.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832388520240784,1.0,0.0,0.0,3.19635009765625,3.1963682174682617,6.817136295467208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.74267578125,0.0,1019.8717651367188,1895.4371337890625,0.0,3246.925537109375,0.790590763092041,1.0,0.0,3.0,1.0,0.0
12306180,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39208984375,0.8681800961494446,0.3884843587875366,0.3521167337894439,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3921813964844,0.8494724035263062,0.3637038171291351,0.3469987213611603,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.8572409749031067,0.3739058971405029,0.2635814845561981,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.7964650392532349,0.2967322170734405,0.2839893996715545,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.393310546875,0.7234534621238708,0.2196947634220123,1.0032057762145996,284.3920288085937,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.1697998046875,284.3888854980469,1.0,0.51915442943573,1.0,1.0,0.0,1.0,-2.7011725902557373,2.70116662979126,5.860361397935776e-06,2.0835235118865967,0.9146461486816406,0.9146461486816406,0.0,133.03500366210938,103.0,35710.65234375,0.0,1738.2850341796875,1.0,280.36328125,283.05059814453125,291.67828369140625,294.0478515625,293.1499938964844,293.1499938964844,280.04998779296875,36383.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919468522071838,1.0,0.0,0.0,3.182720422744751,3.1827385425567627,6.759121902177867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.48291015625,0.0,1010.0479125976562,1895.4371337890625,0.0,3328.40966796875,0.7877600789070129,1.0,0.0,3.0,1.0,0.0
12306240,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39208984375,0.8681800961494446,0.3884843587875366,0.3521167337894439,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3921813964844,0.8494724035263062,0.3637038171291351,0.3469987213611603,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.8572409749031067,0.3739058971405029,0.2635814845561981,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.7964650392532349,0.2967322170734405,0.2839893996715545,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.393310546875,0.7234534621238708,0.2196947634220123,1.0032057762145996,284.3920288085937,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.1697998046875,284.3888854980469,1.0,0.51915442943573,1.0,1.0,0.0,1.0,-2.7011725902557373,2.70116662979126,5.860361397935776e-06,2.0835235118865967,0.9146461486816406,0.9146461486816406,0.0,133.03500366210938,103.0,35710.65234375,0.0,1738.2850341796875,1.0,280.36328125,283.05059814453125,291.67828369140625,294.0478515625,293.1499938964844,293.1499938964844,280.04998779296875,36383.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919468522071838,1.0,0.0,0.0,3.182720422744751,3.1827385425567627,6.759121902177867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.48291015625,0.0,1010.0479125976562,1895.4371337890625,0.0,3328.40966796875,0.7877600789070129,1.0,0.0,3.0,1.0,0.0
12306300,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25177001953125,0.8755946159362793,0.3869615495204925,0.3506089746952057,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25213623046875,0.8571493029594421,0.3632000386714935,0.3463631868362427,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519836425781,0.8647112846374512,0.3728428184986114,0.2627222836017608,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2535095214844,0.8039167523384094,0.2961934208869934,0.2833130061626434,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.7291398048400879,0.2189364284276962,0.9989635348320008,284.2516174316406,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.1605834960937,284.2406005859375,1.0,0.5144653916358948,1.0,1.0,0.0,1.0,-2.6916539669036865,2.691648006439209,5.818896624987247e-06,2.0760691165924072,0.9086422324180604,0.9086422324180604,0.0,127.82025909423828,103.0,36352.21484375,0.0,1700.309814453125,1.0,280.115966796875,282.879150390625,291.6871643066406,294.1427917480469,293.1499938964844,293.1499938964844,280.04998779296875,36527.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982260227203369,1.0,0.0,0.0,3.172192573547364,3.172210454940796,6.714479923175531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.337890625,0.0,1002.122314453125,1895.4371337890625,0.0,3387.042724609375,0.7855035066604614,1.0,0.0,3.0,1.0,0.0
12306360,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839599609375,0.883675754070282,0.3853534162044525,0.3489855229854584,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1840515136719,0.8655561804771423,0.3626209497451782,0.3456335365772247,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1840209960937,0.8728911280632019,0.3717068433761596,0.2617914974689483,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844177246094,0.811757504940033,0.2955940365791321,0.2825614511966705,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851501464844,0.7352725267410278,0.2181366235017776,0.9944804310798644,284.18389892578125,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.1512756347656,284.1808776855469,1.0,0.50960773229599,1.0,1.0,0.0,1.0,-2.68141770362854,2.6814119815826416,5.774496912636096e-06,2.068065404891968,0.9028090834617616,0.9028090834617616,0.0,122.54442596435548,91.0,36289.546875,0.0,1661.273193359375,1.0,280.06353759765625,282.8148498535156,291.6507873535156,294.0572204589844,293.1499938964844,293.1499938964844,279.75,36666.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002634286880493,1.0,0.0,0.0,3.158604145050049,3.158622026443481,6.657079438809888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.55029296875,0.0,991.672607421875,1895.4371337890625,0.0,3406.03955078125,0.7826036214828491,1.0,0.0,3.0,1.0,0.0
12306420,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.9030665755271912,0.3821112811565399,0.3457374274730682,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98016357421875,0.8857555389404297,0.3613965511322021,0.3441168367862701,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8925729990005493,0.3693992793560028,0.2599134445190429,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804992675781,0.82909095287323,0.2943492829799652,0.2810153067111969,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.981201171875,0.7500835061073303,0.2165240347385406,0.9854285717010498,283.98004150390625,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.13427734375,283.9771728515625,1.0,0.499529093503952,1.0,1.0,0.0,1.0,-2.6607000827789307,2.660694360733032,5.685128144250484e-06,2.05185341835022,0.8882840871810913,0.8882840871810913,0.0,111.65291595458984,79.0,36807.390625,0.0,1582.159423828125,1.0,279.7639465332031,282.5858459472656,291.6212158203125,294.06072998046875,293.1499938964844,293.1499938964844,280.04998779296875,36977.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079471826553344,1.0,0.0,0.0,3.1229379177093506,3.122955799102783,6.507588068416226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.6796875,0.0,964.2787475585938,1895.4371337890625,0.0,3477.54296875,0.7749033570289612,1.0,0.0,3.0,1.0,0.0
12306480,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.9030665755271912,0.3821112811565399,0.3457374274730682,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98016357421875,0.8857555389404297,0.3613965511322021,0.3441168367862701,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.8925729990005493,0.3693992793560028,0.2599134445190429,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804992675781,0.82909095287323,0.2943492829799652,0.2810153067111969,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.981201171875,0.7500835061073303,0.2165240347385406,0.9854285717010498,283.98004150390625,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.13427734375,283.9771728515625,1.0,0.499529093503952,1.0,1.0,0.0,1.0,-2.6607000827789307,2.660694360733032,5.685128144250484e-06,2.05185341835022,0.8882840871810913,0.8882840871810913,0.0,111.65291595458984,79.0,36807.390625,0.0,1582.159423828125,1.0,279.7639465332031,282.5858459472656,291.6212158203125,294.06072998046875,293.1499938964844,293.1499938964844,280.04998779296875,36977.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079471826553344,1.0,0.0,0.0,3.1229379177093506,3.122955799102783,6.507588068416226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.6796875,0.0,964.2787475585938,1895.4371337890625,0.0,3477.54296875,0.7749033570289612,1.0,0.0,3.0,1.0,0.0
12306540,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.9339151382446288,0.3804971575736999,0.3433564305305481,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282653808594,0.9151657223701476,0.36122527718544,0.3431380689144134,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.9222144484519958,0.3683639466762543,0.2585416734218597,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8535091280937195,0.2939971387386322,0.2799204289913177,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1275329589844,0.7722018957138062,0.2156469374895095,0.9781315326690674,284.1283569335937,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.1287841796875,284.1301574707031,1.0,0.4893165230751037,1.0,1.0,0.0,1.0,-2.64491868019104,2.6449131965637207,5.617150691250572e-06,2.0393245220184326,0.8784388899803162,0.8784388899803162,0.0,99.77725219726562,67.0,35539.65625,0.0,1506.548095703125,1.0,280.0367431640625,282.785400390625,291.4956359863281,293.7830505371094,293.1499938964844,293.1499938964844,280.3500061035156,37021.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896664381027222,1.0,0.0,0.0,3.084163188934326,3.0841805934906006,6.346993473016482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.72314453125,0.0,933.2940063476562,1895.4371337890625,0.0,3307.088134765625,0.7663239240646362,1.0,0.0,3.0,1.0,0.0
12306600,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.9339151382446288,0.3804971575736999,0.3433564305305481,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282653808594,0.9151657223701476,0.36122527718544,0.3431380689144134,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.9222144484519958,0.3683639466762543,0.2585416734218597,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8535091280937195,0.2939971387386322,0.2799204289913177,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1275329589844,0.7722018957138062,0.2156469374895095,0.9781315326690674,284.1283569335937,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.1287841796875,284.1301574707031,1.0,0.4893165230751037,1.0,1.0,0.0,1.0,-2.64491868019104,2.6449131965637207,5.617150691250572e-06,2.0393245220184326,0.8784388899803162,0.8784388899803162,0.0,99.77725219726562,67.0,35539.65625,0.0,1506.548095703125,1.0,280.0367431640625,282.785400390625,291.4956359863281,293.7830505371094,293.1499938964844,293.1499938964844,280.3500061035156,37021.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896664381027222,1.0,0.0,0.0,3.084163188934326,3.0841805934906006,6.346993473016482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.72314453125,0.0,933.2940063476562,1895.4371337890625,0.0,3307.088134765625,0.7663239240646362,1.0,0.0,3.0,1.0,0.0
12306660,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.979051113128662,0.3804025948047638,0.342526227235794,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.9637083411216736,0.3622685670852661,0.3433707058429718,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124389648437,0.9694857597351074,0.3686849474906921,0.258196085691452,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.8936805129051208,0.2947156131267547,0.2798730134963989,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115234375,0.8083363771438599,0.2157400250434875,0.975168228149414,284.3125,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,297.13525390625,284.3148193359375,1.0,0.4796507060527801,1.0,1.0,0.0,1.0,-2.6401591300964355,2.640153408050537,5.596408300334588e-06,2.0353894233703613,0.8713721632957458,0.8713721632957458,0.0,86.74993896484375,85.0,34326.5546875,0.0,1441.407470703125,1.0,280.3349609375,283.01971435546875,291.44879150390625,293.63751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36936.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683078289031982,1.0,0.0,0.0,3.0486416816711426,3.048658609390259,6.201632913871435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.24853515625,0.0,904.749755859375,1895.4371337890625,0.0,3106.936767578125,0.7583439350128174,1.0,0.0,3.0,1.0,0.0
